Time,Time Delta,fldn_enb,lgt_enb,oa_temp,Rm201A_EST_boxflow,Rm201A_EST_flowsetpoint,Rm201A_EST_maxflow,Rm201A_EST_minflow,Rm201A_EST_occunocc,Rm201A_EST_spacesetpoint,Rm201A_EST_spacetemp,Rm201A_WST_boxflow,Rm201A_WST_flowsetpoint,Rm201A_WST_maxflow,Rm201A_WST_minflow,Rm201A_WST_occunocc,Rm201A_WST_spacesetpoint,Rm201A_WST_spacetemp,Rm202_boxflow,Rm202_flowsetpoint,Rm202_maxflow,Rm202_minflow,Rm202_occunocc,Rm202_spacesetpoint,Rm202_spacetemp,Rm204_boxflow,Rm204_flowsetpoint,Rm204_maxflow,Rm204_minflow,Rm204_occunocc,Rm204_spacesetpoint,Rm204_spacetemp,Rm206_NTH_boxflow,Rm206_NTH_flowsetpoint,Rm206_NTH_maxflow,Rm206_NTH_minflow,Rm206_NTH_occunocc,Rm206_NTH_spacesetpoint,Rm206_NTH_spacetemp,Rm206_STH_boxflow,Rm206_STH_flowsetpoint,Rm206_STH_maxflow,Rm206_STH_minflow,Rm206_STH_occunocc,Rm206_STH_spacesetpoint,Rm206_STH_spacetemp,Rm207A_boxflow,Rm207A_flowsetpoint,Rm207A_maxflow,Rm207A_minflow,Rm207A_occunocc,Rm207A_spacesetpoint,Rm207A_spacetemp,Rm207B_boxflow,Rm207B_flowsetpoint,Rm207B_maxflow,Rm207B_minflow,Rm207B_occunocc,Rm207B_spacesetpoint,Rm207B_spacetemp,Rm207D_EST_boxflow,Rm207D_EST_flowsetpoint,Rm207D_EST_maxflow,Rm207D_EST_minflow,Rm207D_EST_occunocc,Rm207D_EST_spacesetpoint,Rm207D_EST_spacetemp,Rm207D_WST_boxflow,Rm207D_WST_flowsetpoint,Rm207D_WST_maxflow,Rm207D_WST_minflow,Rm207D_WST_occunocc,Rm207D_WST_spacesetpoint,Rm207D_WST_spacetemp,Rm209_boxflow,Rm209_flowsetpoint,Rm209_maxflow,Rm209_minflow,Rm209_occunocc,Rm209_spacesetpoint,Rm209_spacetemp,Rm215_boxflow,Rm215_flowsetpoint,Rm215_maxflow,Rm215_minflow,Rm215_occunocc,Rm215_spacesetpoint,Rm215_spacetemp,Rm302_boxflow,Rm302_flowsetpoint,Rm302_maxflow,Rm302_minflow,Rm302_occunocc,Rm302_spacesetpoint,Rm302_spacetemp,Rm303_boxflow,Rm303_flowsetpoint,Rm303_maxflow,Rm303_minflow,Rm303_occunocc,Rm303_spacesetpoint,Rm303_spacetemp,Rm304_boxflow,Rm304_flowsetpoint,Rm304_maxflow,Rm304_minflow,Rm304_occunocc,Rm304_spacesetpoint,Rm304_spacetemp,Rm305_boxflow,Rm305_flowsetpoint,Rm305_maxflow,Rm305_minflow,Rm305_occunocc,Rm305_spacesetpoint,Rm305_spacetemp,Rm307_boxflow,Rm307_flowsetpoint,Rm307_maxflow,Rm307_minflow,Rm307_occunocc,Rm307_spacesetpoint,Rm307_spacetemp,Rm309_boxflow,Rm309_flowsetpoint,Rm309_maxflow,Rm309_minflow,Rm309_occunocc,Rm309_spacesetpoint,Rm309_spacetemp,Rm311_boxflow,Rm311_flowsetpoint,Rm311_maxflow,Rm311_minflow,Rm311_occunocc,Rm311_spacesetpoint,Rm311_spacetemp,Rm312_boxflow,Rm312_flowsetpoint,Rm312_maxflow,Rm312_minflow,Rm312_occunocc,Rm312_spacesetpoint,Rm312_spacetemp,Rm313_boxflow,Rm313_flowsetpoint,Rm313_maxflow,Rm313_minflow,Rm313_occunocc,Rm313_spacesetpoint,Rm313_spacetemp,Rm314_boxflow,Rm314_flowsetpoint,Rm314_maxflow,Rm314_minflow,Rm314_occunocc,Rm314_spacesetpoint,Rm314_spacetemp,Rm315_boxflow,Rm315_flowsetpoint,Rm315_maxflow,Rm315_minflow,Rm315_occunocc,Rm315_spacesetpoint,Rm315_spacetemp,Rm316_boxflow,Rm316_flowsetpoint,Rm316_maxflow,Rm316_minflow,Rm316_occunocc,Rm316_spacesetpoint,Rm316_spacetemp,Rm319_boxflow,Rm319_flowsetpoint,Rm319_maxflow,Rm319_minflow,Rm319_occunocc,Rm319_spacesetpoint,Rm319_spacetemp,Rm402_boxflow,Rm402_flowsetpoint,Rm402_maxflow,Rm402_minflow,Rm402_occunocc,Rm402_spacesetpoint,Rm402_spacetemp,Rm406_boxflow,Rm406_flowsetpoint,Rm406_maxflow,Rm406_minflow,Rm406_occunocc,Rm406_spacesetpoint,Rm406_spacetemp,Rm408_boxflow,Rm408_flowsetpoint,Rm408_maxflow,Rm408_minflow,Rm408_occunocc,Rm408_spacesetpoint,Rm408_spacetemp,Rm409_boxflow,Rm409_flowsetpoint,Rm409_maxflow,Rm409_minflow,Rm409_occunocc,Rm409_spacesetpoint,Rm409_spacetemp,Rm411_boxflow,Rm411_flowsetpoint,Rm411_maxflow,Rm411_minflow,Rm411_occunocc,Rm411_spacesetpoint,Rm411_spacetemp,Rm412_boxflow,Rm412_flowsetpoint,Rm412_maxflow,Rm412_minflow,Rm412_occunocc,Rm412_spacesetpoint,Rm412_spacetemp,Rm413_boxflow,Rm413_flowsetpoint,Rm413_maxflow,Rm413_minflow,Rm413_occunocc,Rm413_spacesetpoint,Rm413_spacetemp,Rm414_boxflow,Rm414_flowsetpoint,Rm414_maxflow,Rm414_minflow,Rm414_occunocc,Rm414_spacesetpoint,Rm414_spacetemp,Rm415_boxflow,Rm415_flowsetpoint,Rm415_maxflow,Rm415_minflow,Rm415_occunocc,Rm415_spacesetpoint,Rm415_spacetemp,Rm417_boxflow,Rm417_flowsetpoint,Rm417_maxflow,Rm417_minflow,Rm417_occunocc,Rm417_spacesetpoint,Rm417_spacetemp,Rm502_boxflow,Rm502_flowsetpoint,Rm502_maxflow,Rm502_minflow,Rm502_occunocc,Rm502_spacesetpoint,Rm502_spacetemp,Rm503_boxflow,Rm503_flowsetpoint,Rm503_maxflow,Rm503_minflow,Rm503_occunocc,Rm503_spacesetpoint,Rm503_spacetemp,Rm504_boxflow,Rm504_flowsetpoint,Rm504_maxflow,Rm504_minflow,Rm504_occunocc,Rm504_spacesetpoint,Rm504_spacetemp,Rm505_boxflow,Rm505_flowsetpoint,Rm505_maxflow,Rm505_minflow,Rm505_occunocc,Rm505_spacesetpoint,Rm505_spacetemp,Rm507_boxflow,Rm507_flowsetpoint,Rm507_maxflow,Rm507_minflow,Rm507_occunocc,Rm507_spacesetpoint,Rm507_spacetemp,Rm510_boxflow,Rm510_flowsetpoint,Rm510_maxflow,Rm510_minflow,Rm510_occunocc,Rm510_spacesetpoint,Rm510_spacetemp,Rm513_boxflow,Rm513_flowsetpoint,Rm513_maxflow,Rm513_minflow,Rm513_occunocc,Rm513_spacesetpoint,Rm513_spacetemp,Rm514_boxflow,Rm514_flowsetpoint,Rm514_maxflow,Rm514_minflow,Rm514_occunocc,Rm514_spacesetpoint,Rm514_spacetemp,Rm515_boxflow,Rm515_flowsetpoint,Rm515_maxflow,Rm515_minflow,Rm515_occunocc,Rm515_spacesetpoint,Rm515_spacetemp,Rm517_boxflow,Rm517_flowsetpoint,Rm517_maxflow,Rm517_minflow,Rm517_occunocc,Rm517_spacesetpoint,Rm517_spacetemp,Rm519_boxflow,Rm519_flowsetpoint,Rm519_maxflow,Rm519_minflow,Rm519_occunocc,Rm519_spacesetpoint,Rm519_spacetemp,Rm602_boxflow,Rm602_flowsetpoint,Rm602_maxflow,Rm602_minflow,Rm602_occunocc,Rm602_spacesetpoint,Rm602_spacetemp,Rm603_boxflow,Rm603_flowsetpoint,Rm603_maxflow,Rm603_minflow,Rm603_occunocc,Rm603_spacesetpoint,Rm603_spacetemp,Rm604_boxflow,Rm604_flowsetpoint,Rm604_maxflow,Rm604_minflow,Rm604_occunocc,Rm604_spacesetpoint,Rm604_spacetemp,Rm605_boxflow,Rm605_flowsetpoint,Rm605_maxflow,Rm605_minflow,Rm605_occunocc,Rm605_spacesetpoint,Rm605_spacetemp,Rm607_boxflow,Rm607_flowsetpoint,Rm607_maxflow,Rm607_minflow,Rm607_occunocc,Rm607_spacesetpoint,Rm607_spacetemp,Rm611_boxflow,Rm611_flowsetpoint,Rm611_maxflow,Rm611_minflow,Rm611_occunocc,Rm611_spacesetpoint,Rm611_spacetemp,Rm613_boxflow,Rm613_flowsetpoint,Rm613_maxflow,Rm613_minflow,Rm613_occunocc,Rm613_spacesetpoint,Rm613_spacetemp,Rm614_boxflow,Rm614_flowsetpoint,Rm614_maxflow,Rm614_minflow,Rm614_occunocc,Rm614_spacesetpoint,Rm614_spacetemp,Rm615_boxflow,Rm615_flowsetpoint,Rm615_maxflow,Rm615_minflow,Rm615_occunocc,Rm615_spacesetpoint,Rm615_spacetemp,Rm617_boxflow,Rm617_flowsetpoint,Rm617_maxflow,Rm617_minflow,Rm617_occunocc,Rm617_spacesetpoint,Rm617_spacetemp,Rm702_boxflow,Rm702_flowsetpoint,Rm702_maxflow,Rm702_minflow,Rm702_occunocc,Rm702_spacesetpoint,Rm702_spacetemp,Rm704_boxflow,Rm704_flowsetpoint,Rm704_maxflow,Rm704_minflow,Rm704_occunocc,Rm704_spacesetpoint,Rm704_spacetemp,Rm707_boxflow,Rm707_flowsetpoint,Rm707_maxflow,Rm707_minflow,Rm707_occunocc,Rm707_spacesetpoint,Rm707_spacetemp,Rm709_boxflow,Rm709_flowsetpoint,Rm709_maxflow,Rm709_minflow,Rm709_occunocc,Rm709_spacesetpoint,Rm709_spacetemp,Rm710_boxflow,Rm710_flowsetpoint,Rm710_maxflow,Rm710_minflow,Rm710_occunocc,Rm710_spacesetpoint,Rm710_spacetemp,Rm711_boxflow,Rm711_flowsetpoint,Rm711_maxflow,Rm711_minflow,Rm711_occunocc,Rm711_spacesetpoint,Rm711_spacetemp,Rm712_boxflow,Rm712_flowsetpoint,Rm712_maxflow,Rm712_minflow,Rm712_occunocc,Rm712_spacesetpoint,Rm712_spacetemp,Rm714_boxflow,Rm714_flowsetpoint,Rm714_maxflow,Rm714_minflow,Rm714_occunocc,Rm714_spacesetpoint,Rm714_spacetemp,Rm802_boxflow,Rm802_flowsetpoint,Rm802_maxflow,Rm802_minflow,Rm802_occunocc,Rm802_spacesetpoint,Rm802_spacetemp,Rm803_boxflow,Rm803_flowsetpoint,Rm803_maxflow,Rm803_minflow,Rm803_occunocc,Rm803_spacesetpoint,Rm803_spacetemp,Rm804_boxflow,Rm804_flowsetpoint,Rm804_maxflow,Rm804_minflow,Rm804_occunocc,Rm804_spacesetpoint,Rm804_spacetemp,Rm805_boxflow,Rm805_flowsetpoint,Rm805_maxflow,Rm805_minflow,Rm805_occunocc,Rm805_spacesetpoint,Rm805_spacetemp,Rm806_boxflow,Rm806_flowsetpoint,Rm806_maxflow,Rm806_minflow,Rm806_occunocc,Rm806_spacesetpoint,Rm806_spacetemp,Rm809_boxflow,Rm809_flowsetpoint,Rm809_maxflow,Rm809_minflow,Rm809_occunocc,Rm809_spacesetpoint,Rm809_spacetemp,Rm404_405_boxflow,Rm404_405_flowsetpoint,Rm404_405_hwvalve,Rm404_405_maxflow,Rm404_405_minflow,Rm404_405_occunocc,Rm404_405_spacesetpoint,Rm404_405_spacetemp,Rm703_boxflow,Rm703_flowsetpoint,Rm703_hwvalve,Rm703_maxflow,Rm703_minflow,Rm703_occunocc,Rm703_spacesetpoint,Rm703_spacetemp,RmF2_BRIDG_boxflow,RmF2_BRIDG_flowsetpoint,RmF2_BRIDG_hwvalve,RmF2_BRIDG_maxflow,RmF2_BRIDG_minflow,RmF2_BRIDG_occunocc,RmF2_BRIDG_spacesetpoint,RmF2_BRIDG_spacetemp,RmF3_BRIDG_boxflow,RmF3_BRIDG_flowsetpoint,RmF3_BRIDG_hwvalve,RmF3_BRIDG_maxflow,RmF3_BRIDG_minflow,RmF3_BRIDG_occunocc,RmF3_BRIDG_spacesetpoint,RmF3_BRIDG_spacetemp,RmF4_BRIDG_boxflow,RmF4_BRIDG_flowsetpoint,RmF4_BRIDG_hwvalve,RmF4_BRIDG_maxflow,RmF4_BRIDG_minflow,RmF4_BRIDG_occunocc,RmF4_BRIDG_spacesetpoint,RmF4_BRIDG_spacetemp,RmF5_BRIDG_boxflow,RmF5_BRIDG_flowsetpoint,RmF5_BRIDG_hwvalve,RmF5_BRIDG_maxflow,RmF5_BRIDG_minflow,RmF5_BRIDG_occunocc,RmF5_BRIDG_spacesetpoint,RmF5_BRIDG_spacetemp,RmF6_BRIDG_boxflow,RmF6_BRIDG_flowsetpoint,RmF6_BRIDG_hwvalve,RmF6_BRIDG_maxflow,RmF6_BRIDG_minflow,RmF6_BRIDG_occunocc,RmF6_BRIDG_spacesetpoint,RmF6_BRIDG_spacetemp,OA_Temp,SpaceTemp,filter,freeze,minoaflow,minoutair,outair,precoolvalve,preheattemp,ratemp,reliefair,returnhumid,rfancmd,rfanopr,rfanvfd,sastatic,satemp,sfancmd,sfandis,sfanopr,sfanvfd,smoke,steamvalve,syscmd,vfdreset,cwrtemp,cwsenable,cwstemp,leadpump,mainchillersignal,pump3cmd,pump3oper,pump4cmd,pump4oper,seqreset,OATemp,entrancelights,instrumentair,mainsteam,toiletexcmd,toiletexopr,hwrtemp,hwstemp,pump1cmd,pump1oper,pump2cmd,pump2oper
2017-03-14 10:14:49.003999,494.995624,Inactive,Inactive,20.63,249.00,250.00,900.00,250.00,On,72.77,72.47,911.00,900.00,900.00,250.00,On,68.00,70.74,46.00,56.00,200.00,0.00,On,74.00,74.34,142.00,157.00,330.00,0.00,On,73.98,74.18,0.00,0.00,660.00,0.00,On,74.00,71.91,0.00,4.00,330.00,0.00,On,74.00,73.87,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,8.00,420.00,0.00,On,74.00,73.06,0.00,0.00,600.00,0.00,On,74.00,71.63,0.00,0.00,200.00,0.00,On,74.00,69.07,0.00,0.00,350.00,0.00,On,72.83,71.16,299.00,300.00,500.00,300.00,On,74.00,73.15,250.00,237.00,400.00,0.00,On,70.00,69.97,0.00,0.00,1200.00,0.00,On,72.00,69.97,0.00,0.00,750.00,0.00,On,72.00,69.82,0.00,0.00,150.00,0.00,On,75.80,72.36,0.00,0.00,395.00,0.00,On,76.00,72.22,46.00,56.00,250.00,0.00,On,70.95,71.02,0.00,6.00,310.00,0.00,On,70.00,69.82,0.00,0.00,175.00,0.00,On,76.00,71.46,189.00,177.00,1200.00,0.00,On,72.00,72.07,0.00,0.00,1240.00,0.00,On,73.00,71.10,0.00,0.00,225.00,0.00,On,75.00,71.77,0.00,0.00,250.00,0.00,On,75.00,72.97,406.00,0.00,400.00,0.00,On,70.00,68.02,197.00,204.00,475.00,0.00,On,72.57,72.67,0.00,0.00,475.00,0.00,On,74.00,73.87,116.00,134.00,500.00,0.00,On,70.00,70.11,114.00,122.00,350.00,0.00,On,71.12,71.16,209.00,212.00,400.00,0.00,On,70.00,70.11,402.00,400.00,400.00,50.00,On,70.00,70.42,0.00,0.00,0.00,0.00,Off,0.00,0.00,0.00,0.00,275.00,0.00,On,74.00,72.97,149.00,147.00,150.00,0.00,On,70.00,69.97,0.00,28.00,400.00,0.00,On,70.00,69.97,82.00,86.00,250.00,0.00,On,70.88,70.87,0.00,0.00,680.00,0.00,On,74.00,72.07,0.00,0.00,540.00,0.00,On,74.00,72.97,0.00,0.00,550.00,0.00,On,74.00,73.27,0.00,0.00,525.00,0.00,On,74.00,70.55,0.00,0.00,700.00,0.00,On,70.00,67.72,0.00,0.00,800.00,0.00,On,74.00,71.91,198.00,210.00,620.00,0.00,On,74.00,74.02,0.00,0.00,745.00,0.00,On,72.00,70.73,173.00,180.00,235.00,0.00,On,70.00,70.38,402.00,400.00,500.00,400.00,On,70.00,67.41,327.00,326.00,475.00,0.00,On,71.17,71.19,0.00,0.00,1200.00,0.00,On,76.43,74.81,66.00,76.00,700.00,0.00,On,74.00,74.02,0.00,0.00,1080.00,0.00,On,74.00,71.77,0.00,0.00,700.00,0.00,On,72.48,70.81,0.00,0.00,525.00,0.00,On,74.00,72.81,147.00,105.00,1200.00,0.00,On,74.38,74.34,619.00,627.00,1000.00,0.00,On,70.20,70.19,0.00,0.00,250.00,0.00,On,74.00,73.55,0.00,400.00,400.00,0.00,On,70.00,71.49,0.00,0.00,700.00,0.00,On,78.00,76.52,203.00,316.00,1000.00,0.00,On,73.06,73.27,222.00,0.00,700.00,0.00,On,74.00,70.88,131.00,135.00,400.00,0.00,On,70.00,70.07,105.00,96.00,800.00,0.00,On,74.00,74.02,0.00,0.00,1050.00,0.00,On,74.00,73.87,141.00,141.00,200.00,0.00,On,70.54,70.56,453.00,450.00,450.00,100.00,On,70.00,71.16,0.00,41.00,1080.00,0.00,On,74.00,73.90,296.00,300.00,1480.00,0.00,On,70.00,69.99,106.00,118.00,620.00,0.00,On,72.43,72.52,0.00,0.00,450.00,0.00,On,70.00,69.82,0.00,0.00,450.00,0.00,On,70.00,68.27,52.00,67.00,400.00,0.00,On,70.88,70.82,560.00,575.00,0.00,1200.00,0.00,On,72.00,72.07,123.00,100.00,24.23,1200.00,100.00,On,76.00,73.71,957.00,1000.00,0.00,1000.00,300.00,On,72.00,72.56,475.00,500.00,100.00,1500.00,500.00,On,72.00,63.97,379.00,500.00,0.00,1000.00,500.00,On,72.00,69.70,559.00,500.00,100.00,1000.00,500.00,On,72.00,63.63,512.00,500.00,100.00,1500.00,500.00,On,72.00,71.32,20.6,71.53,Off,Normal,5326.09,90.08,15.28,0.00,47.87,71.69,15.28,10.59,On,On,30.45,1.70,55.47,On,On,On,30.45,On,40.95,On,On,0.00,Off,73.99,CWP-3,Off,Off,On,Off,Off,On,20.63,Off,Off,On,On,On,148.60,153.74,On,On,Off,Off
2017-03-14 10:14:58.227055,504.21868,Inactive,Inactive,20.63,249.00,250.00,900.00,250.00,On,72.77,72.47,911.00,900.00,900.00,250.00,On,68.00,70.74,46.00,56.00,200.00,0.00,On,74.00,74.34,142.00,157.00,330.00,0.00,On,73.98,74.18,0.00,0.00,660.00,0.00,On,74.00,71.91,0.00,4.00,330.00,0.00,On,74.00,73.87,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,8.00,420.00,0.00,On,74.00,73.06,0.00,0.00,600.00,0.00,On,74.00,71.63,0.00,0.00,200.00,0.00,On,74.00,69.07,0.00,0.00,350.00,0.00,On,72.83,71.16,299.00,300.00,500.00,300.00,On,74.00,73.15,250.00,237.00,400.00,0.00,On,70.00,69.97,0.00,0.00,1200.00,0.00,On,72.00,69.97,0.00,0.00,750.00,0.00,On,72.00,69.82,0.00,0.00,150.00,0.00,On,75.80,72.36,0.00,0.00,395.00,0.00,On,76.00,72.22,46.00,56.00,250.00,0.00,On,70.95,71.02,0.00,6.00,310.00,0.00,On,70.00,69.82,0.00,0.00,175.00,0.00,On,76.00,71.46,189.00,177.00,1200.00,0.00,On,72.00,72.07,0.00,0.00,1240.00,0.00,On,73.00,71.10,0.00,0.00,225.00,0.00,On,75.00,71.77,0.00,0.00,250.00,0.00,On,75.00,72.97,406.00,0.00,400.00,0.00,On,70.00,68.02,197.00,204.00,475.00,0.00,On,72.57,72.67,0.00,0.00,475.00,0.00,On,74.00,73.87,116.00,134.00,500.00,0.00,On,70.00,70.11,114.00,122.00,350.00,0.00,On,71.12,71.16,209.00,212.00,400.00,0.00,On,70.00,70.11,402.00,400.00,400.00,50.00,On,70.00,70.42,0.00,0.00,0.00,0.00,Off,0.00,0.00,0.00,0.00,275.00,0.00,On,74.00,72.97,149.00,147.00,150.00,0.00,On,70.00,69.97,0.00,28.00,400.00,0.00,On,70.00,69.97,82.00,86.00,250.00,0.00,On,70.88,70.87,0.00,0.00,680.00,0.00,On,74.00,72.07,0.00,0.00,540.00,0.00,On,74.00,72.97,0.00,0.00,550.00,0.00,On,74.00,73.27,0.00,0.00,525.00,0.00,On,74.00,70.55,0.00,0.00,700.00,0.00,On,70.00,67.72,0.00,0.00,800.00,0.00,On,74.00,71.91,198.00,210.00,620.00,0.00,On,74.00,74.02,0.00,0.00,745.00,0.00,On,72.00,70.73,173.00,180.00,235.00,0.00,On,70.00,70.38,402.00,400.00,500.00,400.00,On,70.00,67.41,327.00,326.00,475.00,0.00,On,71.17,71.19,0.00,0.00,1200.00,0.00,On,76.43,74.81,66.00,76.00,700.00,0.00,On,74.00,74.02,0.00,0.00,1080.00,0.00,On,74.00,71.77,0.00,0.00,700.00,0.00,On,72.48,70.81,0.00,0.00,525.00,0.00,On,74.00,72.81,147.00,105.00,1200.00,0.00,On,74.38,74.34,619.00,627.00,1000.00,0.00,On,70.20,70.19,0.00,0.00,250.00,0.00,On,74.00,73.55,0.00,400.00,400.00,0.00,On,70.00,71.49,0.00,0.00,700.00,0.00,On,78.00,76.52,203.00,316.00,1000.00,0.00,On,73.06,73.27,222.00,0.00,700.00,0.00,On,74.00,70.88,131.00,135.00,400.00,0.00,On,70.00,70.07,105.00,96.00,800.00,0.00,On,74.00,74.02,0.00,0.00,1050.00,0.00,On,74.00,73.87,141.00,141.00,200.00,0.00,On,70.54,70.56,453.00,450.00,450.00,100.00,On,70.00,71.16,0.00,41.00,1080.00,0.00,On,74.00,73.90,296.00,300.00,1480.00,0.00,On,70.00,69.99,106.00,118.00,620.00,0.00,On,72.43,72.52,0.00,0.00,450.00,0.00,On,70.00,69.82,0.00,0.00,450.00,0.00,On,70.00,68.27,52.00,67.00,400.00,0.00,On,70.88,70.82,559.00,574.00,0.00,1200.00,0.00,On,72.00,72.06,127.00,100.00,24.23,1200.00,100.00,On,76.00,73.71,957.00,1000.00,0.00,1000.00,300.00,On,72.00,72.56,473.00,500.00,100.00,1500.00,500.00,On,72.00,63.97,379.00,500.00,0.00,1000.00,500.00,On,72.00,69.61,559.00,500.00,100.00,1000.00,500.00,On,72.00,63.66,512.00,500.00,100.00,1500.00,500.00,On,72.00,71.28,20.6,71.56,Off,Normal,5326.09,90.08,15.28,0.00,47.87,71.69,15.28,10.59,On,On,30.50,1.70,55.47,On,On,On,30.50,On,40.95,On,On,0.00,Off,73.99,CWP-3,Off,Off,On,Off,Off,On,20.63,Off,Off,On,On,On,148.60,153.74,On,On,Off,Off
2017-03-14 10:15:17.911532,523.903157,Inactive,Inactive,20.63,249.00,250.00,900.00,250.00,On,72.77,72.47,911.00,900.00,900.00,250.00,On,68.00,70.74,46.00,56.00,200.00,0.00,On,74.00,74.34,142.00,157.00,330.00,0.00,On,73.98,74.18,0.00,0.00,660.00,0.00,On,74.00,71.91,0.00,4.00,330.00,0.00,On,74.00,73.87,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,8.00,420.00,0.00,On,74.00,73.06,0.00,0.00,600.00,0.00,On,74.00,71.63,0.00,0.00,200.00,0.00,On,74.00,69.07,0.00,0.00,350.00,0.00,On,72.83,71.16,299.00,300.00,500.00,300.00,On,74.00,73.15,250.00,237.00,400.00,0.00,On,70.00,69.97,0.00,0.00,1200.00,0.00,On,72.00,69.97,0.00,0.00,750.00,0.00,On,72.00,69.82,0.00,0.00,150.00,0.00,On,75.80,72.36,0.00,0.00,395.00,0.00,On,76.00,72.22,46.00,56.00,250.00,0.00,On,70.95,71.02,0.00,6.00,310.00,0.00,On,70.00,69.82,0.00,0.00,175.00,0.00,On,76.00,71.46,189.00,177.00,1200.00,0.00,On,72.00,72.07,0.00,0.00,1240.00,0.00,On,73.00,71.10,0.00,0.00,225.00,0.00,On,75.00,71.77,0.00,0.00,250.00,0.00,On,75.00,72.97,406.00,0.00,400.00,0.00,On,70.00,68.02,197.00,204.00,475.00,0.00,On,72.57,72.67,0.00,0.00,475.00,0.00,On,74.00,73.87,116.00,134.00,500.00,0.00,On,70.00,70.11,114.00,122.00,350.00,0.00,On,71.12,71.16,209.00,212.00,400.00,0.00,On,70.00,70.11,402.00,400.00,400.00,50.00,On,70.00,70.42,0.00,0.00,0.00,0.00,Off,0.00,0.00,0.00,0.00,275.00,0.00,On,74.00,72.97,149.00,147.00,150.00,0.00,On,70.00,69.97,0.00,28.00,400.00,0.00,On,70.00,69.97,82.00,86.00,250.00,0.00,On,70.88,70.87,0.00,0.00,680.00,0.00,On,74.00,72.07,0.00,0.00,540.00,0.00,On,74.00,72.97,0.00,0.00,550.00,0.00,On,74.00,73.27,0.00,0.00,525.00,0.00,On,74.00,70.55,0.00,0.00,700.00,0.00,On,70.00,67.72,0.00,0.00,800.00,0.00,On,74.00,71.91,198.00,210.00,620.00,0.00,On,74.00,74.02,0.00,0.00,745.00,0.00,On,72.00,70.73,173.00,180.00,235.00,0.00,On,70.00,70.38,402.00,400.00,500.00,400.00,On,70.00,67.41,327.00,326.00,475.00,0.00,On,71.17,71.19,0.00,0.00,1200.00,0.00,On,76.43,74.81,66.00,76.00,700.00,0.00,On,74.00,74.02,0.00,0.00,1080.00,0.00,On,74.00,71.77,0.00,0.00,700.00,0.00,On,72.48,70.81,0.00,0.00,525.00,0.00,On,74.00,72.81,147.00,105.00,1200.00,0.00,On,74.38,74.34,619.00,627.00,1000.00,0.00,On,70.20,70.19,0.00,0.00,250.00,0.00,On,74.00,73.55,0.00,400.00,400.00,0.00,On,70.00,71.49,0.00,0.00,700.00,0.00,On,78.00,76.52,203.00,316.00,1000.00,0.00,On,73.06,73.27,222.00,0.00,700.00,0.00,On,74.00,70.88,131.00,135.00,400.00,0.00,On,70.00,70.07,105.00,96.00,800.00,0.00,On,74.00,74.02,0.00,0.00,1050.00,0.00,On,74.00,73.87,141.00,141.00,200.00,0.00,On,70.53,70.56,453.00,450.00,450.00,100.00,On,70.00,71.16,0.00,93.00,1080.00,0.00,On,74.00,74.05,344.00,362.00,1480.00,0.00,On,70.00,70.11,106.00,121.00,620.00,0.00,On,72.42,72.52,0.00,7.00,450.00,0.00,On,70.00,69.97,0.00,0.00,450.00,0.00,On,70.00,68.21,68.00,94.00,400.00,0.00,On,70.88,71.02,559.00,574.00,0.00,1200.00,0.00,On,72.00,72.06,127.00,100.00,24.23,1200.00,100.00,On,76.00,73.71,957.00,1000.00,0.00,1000.00,300.00,On,72.00,72.67,473.00,500.00,100.00,1500.00,500.00,On,72.00,64.03,379.00,500.00,0.00,1000.00,500.00,On,72.00,69.61,559.00,500.00,100.00,1000.00,500.00,On,72.00,63.66,512.00,500.00,100.00,1500.00,500.00,On,72.00,71.28,20.6,71.56,Off,Normal,3180.27,100.00,15.62,0.00,48.12,71.36,15.62,10.55,On,On,29.64,1.72,55.19,On,On,On,29.64,On,40.95,On,On,0.00,Off,73.99,CWP-3,Off,Off,On,Off,Off,On,20.63,Off,Off,On,On,On,148.60,153.74,On,On,Off,Off
2017-03-14 10:15:29.942577,535.934202,Inactive,Inactive,20.63,249.00,250.00,900.00,250.00,On,72.77,72.47,911.00,900.00,900.00,250.00,On,68.00,70.74,46.00,56.00,200.00,0.00,On,74.00,74.34,142.00,157.00,330.00,0.00,On,73.98,74.18,0.00,0.00,660.00,0.00,On,74.00,71.91,0.00,4.00,330.00,0.00,On,74.00,73.87,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,8.00,420.00,0.00,On,74.00,73.06,0.00,0.00,600.00,0.00,On,74.00,71.63,0.00,0.00,200.00,0.00,On,74.00,69.07,0.00,0.00,350.00,0.00,On,72.83,71.16,299.00,300.00,500.00,300.00,On,74.00,73.15,250.00,237.00,400.00,0.00,On,70.00,69.97,0.00,0.00,1200.00,0.00,On,72.00,69.97,0.00,0.00,750.00,0.00,On,72.00,69.82,0.00,0.00,150.00,0.00,On,75.80,72.36,0.00,0.00,395.00,0.00,On,76.00,72.22,46.00,56.00,250.00,0.00,On,70.95,71.02,0.00,6.00,310.00,0.00,On,70.00,69.82,0.00,0.00,175.00,0.00,On,76.00,71.46,189.00,177.00,1200.00,0.00,On,72.00,72.07,0.00,0.00,1240.00,0.00,On,73.00,71.10,0.00,0.00,225.00,0.00,On,75.00,71.77,0.00,0.00,250.00,0.00,On,75.00,72.97,406.00,0.00,400.00,0.00,On,70.00,68.02,197.00,204.00,475.00,0.00,On,72.57,72.67,0.00,0.00,475.00,0.00,On,74.00,73.87,116.00,134.00,500.00,0.00,On,70.00,70.11,114.00,122.00,350.00,0.00,On,71.12,71.16,209.00,212.00,400.00,0.00,On,70.00,70.11,402.00,400.00,400.00,50.00,On,70.00,70.42,0.00,0.00,0.00,0.00,Off,0.00,0.00,0.00,0.00,275.00,0.00,On,74.00,72.97,149.00,147.00,150.00,0.00,On,70.00,69.97,0.00,28.00,400.00,0.00,On,70.00,69.97,82.00,86.00,250.00,0.00,On,70.88,70.87,0.00,0.00,680.00,0.00,On,74.00,72.07,0.00,0.00,540.00,0.00,On,74.00,72.97,0.00,0.00,550.00,0.00,On,74.00,73.27,0.00,0.00,525.00,0.00,On,74.00,70.55,0.00,0.00,700.00,0.00,On,70.00,67.72,0.00,0.00,800.00,0.00,On,74.00,71.91,198.00,210.00,620.00,0.00,On,74.00,74.02,0.00,0.00,745.00,0.00,On,72.00,70.73,173.00,180.00,235.00,0.00,On,70.00,70.38,402.00,400.00,500.00,400.00,On,70.00,67.41,327.00,326.00,475.00,0.00,On,71.17,71.19,0.00,0.00,1200.00,0.00,On,76.43,74.81,66.00,76.00,700.00,0.00,On,74.00,74.02,0.00,0.00,1080.00,0.00,On,74.00,71.77,0.00,0.00,700.00,0.00,On,72.48,70.81,0.00,0.00,525.00,0.00,On,74.00,72.81,147.00,105.00,1200.00,0.00,On,74.38,74.34,619.00,627.00,1000.00,0.00,On,70.20,70.19,0.00,0.00,250.00,0.00,On,74.00,73.55,0.00,400.00,400.00,0.00,On,70.00,71.46,0.00,0.00,700.00,0.00,On,78.00,76.52,203.00,320.00,1000.00,0.00,On,73.06,73.27,223.00,0.00,700.00,0.00,On,74.00,70.88,135.00,104.00,400.00,0.00,On,70.00,69.84,108.00,140.00,800.00,0.00,On,74.00,74.18,0.00,0.00,1050.00,0.00,On,74.00,73.87,141.00,141.00,200.00,0.00,On,70.53,70.56,453.00,450.00,450.00,100.00,On,70.00,71.16,0.00,93.00,1080.00,0.00,On,74.00,74.05,344.00,362.00,1480.00,0.00,On,70.00,70.11,106.00,121.00,620.00,0.00,On,72.42,72.52,0.00,7.00,450.00,0.00,On,70.00,69.97,0.00,0.00,450.00,0.00,On,70.00,68.21,68.00,94.00,400.00,0.00,On,70.88,71.02,559.00,574.00,0.00,1200.00,0.00,On,72.00,72.06,127.00,100.00,24.23,1200.00,100.00,On,76.00,73.71,957.00,1000.00,0.00,1000.00,300.00,On,72.00,72.67,473.00,500.00,100.00,1500.00,500.00,On,72.00,64.03,379.00,500.00,0.00,1000.00,500.00,On,72.00,69.61,559.00,500.00,100.00,1000.00,500.00,On,72.00,63.66,512.00,500.00,100.00,1500.00,500.00,On,72.00,71.28,20.6,71.56,Off,Normal,3881.36,98.00,15.93,0.00,47.37,71.18,15.93,10.57,On,On,30.62,1.68,54.90,On,On,On,30.62,On,40.95,On,On,0.00,Off,73.99,CWP-3,Off,Off,On,Off,Off,On,20.63,Off,Off,On,On,On,148.60,153.74,On,On,Off,Off
2017-03-14 10:15:36.361579,542.354204,Inactive,Inactive,20.63,249.00,250.00,900.00,250.00,On,72.77,72.47,911.00,900.00,900.00,250.00,On,68.00,70.74,46.00,56.00,200.00,0.00,On,74.00,74.34,142.00,157.00,330.00,0.00,On,73.98,74.18,0.00,0.00,660.00,0.00,On,74.00,71.91,0.00,4.00,330.00,0.00,On,74.00,73.87,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,8.00,420.00,0.00,On,74.00,73.06,0.00,0.00,600.00,0.00,On,74.00,71.63,0.00,0.00,200.00,0.00,On,74.00,69.07,0.00,0.00,350.00,0.00,On,72.83,71.16,299.00,300.00,500.00,300.00,On,74.00,73.15,250.00,237.00,400.00,0.00,On,70.00,69.97,0.00,0.00,1200.00,0.00,On,72.00,69.97,0.00,0.00,750.00,0.00,On,72.00,69.82,0.00,0.00,150.00,0.00,On,75.80,72.36,0.00,0.00,395.00,0.00,On,76.00,72.22,46.00,56.00,250.00,0.00,On,70.95,71.02,0.00,6.00,310.00,0.00,On,70.00,69.82,0.00,0.00,175.00,0.00,On,76.00,71.46,189.00,177.00,1200.00,0.00,On,72.00,72.07,0.00,0.00,1240.00,0.00,On,73.00,71.10,0.00,0.00,225.00,0.00,On,75.00,71.77,0.00,0.00,250.00,0.00,On,75.00,72.97,406.00,0.00,400.00,0.00,On,70.00,68.02,197.00,204.00,475.00,0.00,On,72.57,72.67,0.00,0.00,475.00,0.00,On,74.00,73.87,116.00,134.00,500.00,0.00,On,70.00,70.11,114.00,122.00,350.00,0.00,On,71.12,71.16,209.00,212.00,400.00,0.00,On,70.00,70.11,402.00,400.00,400.00,50.00,On,70.00,70.42,0.00,0.00,0.00,0.00,Off,0.00,0.00,0.00,0.00,275.00,0.00,On,74.00,72.97,149.00,147.00,150.00,0.00,On,70.00,69.97,0.00,28.00,400.00,0.00,On,70.00,69.97,82.00,86.00,250.00,0.00,On,70.88,70.87,0.00,0.00,680.00,0.00,On,74.00,72.07,0.00,0.00,540.00,0.00,On,74.00,72.97,0.00,0.00,550.00,0.00,On,74.00,73.27,0.00,0.00,525.00,0.00,On,74.00,70.55,0.00,0.00,700.00,0.00,On,70.00,67.72,0.00,0.00,800.00,0.00,On,74.00,71.91,198.00,210.00,620.00,0.00,On,74.00,74.02,0.00,0.00,745.00,0.00,On,72.00,70.73,173.00,180.00,235.00,0.00,On,70.00,70.38,402.00,400.00,500.00,400.00,On,70.00,67.41,327.00,326.00,475.00,0.00,On,71.17,71.19,0.00,0.00,1200.00,0.00,On,76.43,74.81,66.00,76.00,700.00,0.00,On,74.00,74.02,0.00,0.00,1080.00,0.00,On,74.00,71.77,0.00,0.00,700.00,0.00,On,72.48,70.81,0.00,0.00,525.00,0.00,On,74.00,72.81,104.00,81.00,1200.00,0.00,On,74.38,74.29,638.00,649.00,1000.00,0.00,On,70.20,70.25,0.00,0.00,250.00,0.00,On,74.00,73.55,0.00,400.00,400.00,0.00,On,70.00,71.46,0.00,0.00,700.00,0.00,On,78.00,76.52,203.00,320.00,1000.00,0.00,On,73.06,73.27,223.00,0.00,700.00,0.00,On,74.00,70.88,135.00,104.00,400.00,0.00,On,70.00,69.84,108.00,140.00,800.00,0.00,On,74.00,74.18,0.00,0.00,1050.00,0.00,On,74.00,73.87,141.00,141.00,200.00,0.00,On,70.53,70.56,453.00,450.00,450.00,100.00,On,70.00,71.16,0.00,93.00,1080.00,0.00,On,74.00,74.05,344.00,362.00,1480.00,0.00,On,70.00,70.11,106.00,121.00,620.00,0.00,On,72.42,72.52,0.00,7.00,450.00,0.00,On,70.00,69.97,0.00,0.00,450.00,0.00,On,70.00,68.21,68.00,94.00,400.00,0.00,On,70.88,71.02,559.00,574.00,0.00,1200.00,0.00,On,72.00,72.06,127.00,100.00,24.23,1200.00,100.00,On,76.00,73.71,957.00,1000.00,0.00,1000.00,300.00,On,72.00,72.67,473.00,500.00,100.00,1500.00,500.00,On,72.00,64.03,379.00,500.00,0.00,1000.00,500.00,On,72.00,69.61,559.00,500.00,100.00,1000.00,500.00,On,72.00,63.66,512.00,500.00,100.00,1500.00,500.00,On,72.00,71.28,20.6,71.56,Off,Normal,3881.36,98.00,15.93,0.00,47.37,71.18,15.93,10.57,On,On,30.62,1.68,54.90,On,On,On,30.62,On,40.95,On,On,0.00,Off,73.99,CWP-3,Off,Off,On,Off,Off,On,20.63,Off,Off,On,On,On,148.60,153.74,On,On,Off,Off
2017-03-14 10:15:43.893809,549.885434,Inactive,Inactive,20.63,249.00,250.00,900.00,250.00,On,72.77,72.47,911.00,900.00,900.00,250.00,On,68.00,70.74,46.00,56.00,200.00,0.00,On,74.00,74.34,142.00,157.00,330.00,0.00,On,73.98,74.18,0.00,0.00,660.00,0.00,On,74.00,71.91,0.00,4.00,330.00,0.00,On,74.00,73.87,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,8.00,420.00,0.00,On,74.00,73.06,0.00,0.00,600.00,0.00,On,74.00,71.63,0.00,0.00,200.00,0.00,On,74.00,69.07,0.00,0.00,350.00,0.00,On,72.83,71.16,299.00,300.00,500.00,300.00,On,74.00,73.15,250.00,237.00,400.00,0.00,On,70.00,69.97,0.00,0.00,1200.00,0.00,On,72.00,69.97,0.00,0.00,750.00,0.00,On,72.00,69.82,0.00,0.00,150.00,0.00,On,75.80,72.36,0.00,0.00,395.00,0.00,On,76.00,72.22,46.00,56.00,250.00,0.00,On,70.95,71.02,0.00,6.00,310.00,0.00,On,70.00,69.82,0.00,0.00,175.00,0.00,On,76.00,71.46,189.00,177.00,1200.00,0.00,On,72.00,72.07,0.00,0.00,1240.00,0.00,On,73.00,71.10,0.00,0.00,225.00,0.00,On,75.00,71.77,0.00,0.00,250.00,0.00,On,75.00,72.97,406.00,0.00,400.00,0.00,On,70.00,68.02,197.00,204.00,475.00,0.00,On,72.57,72.67,0.00,0.00,475.00,0.00,On,74.00,73.87,116.00,134.00,500.00,0.00,On,70.00,70.11,114.00,122.00,350.00,0.00,On,71.12,71.16,209.00,212.00,400.00,0.00,On,70.00,70.11,402.00,400.00,400.00,50.00,On,70.00,70.42,0.00,0.00,0.00,0.00,Off,0.00,0.00,0.00,0.00,275.00,0.00,On,74.00,72.97,149.00,147.00,150.00,0.00,On,70.00,69.97,0.00,28.00,400.00,0.00,On,70.00,69.97,82.00,86.00,250.00,0.00,On,70.88,70.87,0.00,0.00,680.00,0.00,On,74.00,72.07,0.00,0.00,540.00,0.00,On,74.00,72.97,0.00,0.00,550.00,0.00,On,74.00,73.27,0.00,0.00,525.00,0.00,On,74.00,70.55,0.00,0.00,700.00,0.00,On,70.00,67.72,0.00,0.00,800.00,0.00,On,74.00,71.91,198.00,210.00,620.00,0.00,On,74.00,74.02,0.00,0.00,745.00,0.00,On,72.00,70.73,173.00,180.00,235.00,0.00,On,70.00,70.38,402.00,400.00,500.00,400.00,On,70.00,67.41,327.00,342.00,475.00,0.00,On,71.17,71.28,0.00,0.00,1200.00,0.00,On,76.43,74.83,67.00,77.00,700.00,0.00,On,74.00,74.02,0.00,0.00,1080.00,0.00,On,74.00,71.77,0.00,0.00,700.00,0.00,On,72.48,70.81,0.00,0.00,525.00,0.00,On,74.00,72.81,104.00,81.00,1200.00,0.00,On,74.38,74.29,638.00,649.00,1000.00,0.00,On,70.20,70.25,0.00,0.00,250.00,0.00,On,74.00,73.55,0.00,400.00,400.00,0.00,On,70.00,71.46,0.00,0.00,700.00,0.00,On,78.00,76.52,203.00,320.00,1000.00,0.00,On,73.06,73.27,223.00,0.00,700.00,0.00,On,74.00,70.88,135.00,104.00,400.00,0.00,On,70.00,69.84,108.00,140.00,800.00,0.00,On,74.00,74.18,0.00,0.00,1050.00,0.00,On,74.00,73.87,141.00,141.00,200.00,0.00,On,70.53,70.56,453.00,450.00,450.00,100.00,On,70.00,71.16,0.00,93.00,1080.00,0.00,On,74.00,74.05,344.00,362.00,1480.00,0.00,On,70.00,70.11,106.00,121.00,620.00,0.00,On,72.42,72.52,0.00,7.00,450.00,0.00,On,70.00,69.97,0.00,0.00,450.00,0.00,On,70.00,68.21,68.00,94.00,400.00,0.00,On,70.88,71.02,559.00,574.00,0.00,1200.00,0.00,On,72.00,72.06,127.00,100.00,24.23,1200.00,100.00,On,76.00,73.71,957.00,1000.00,0.00,1000.00,300.00,On,72.00,72.67,473.00,500.00,100.00,1500.00,500.00,On,72.00,64.03,379.00,500.00,0.00,1000.00,500.00,On,72.00,69.61,559.00,500.00,100.00,1000.00,500.00,On,72.00,63.66,512.00,500.00,100.00,1500.00,500.00,On,72.00,71.28,20.6,71.56,Off,Normal,1643.08,100.00,15.29,0.00,46.60,71.46,15.29,10.70,On,On,30.62,1.68,55.21,On,On,On,30.62,On,40.95,On,On,0.00,Off,73.99,CWP-3,Off,Off,On,Off,Off,On,20.63,Off,Off,On,On,On,148.60,153.74,On,On,Off,Off
2017-03-14 10:16:06.347880,572.339505,Inactive,Inactive,20.63,249.00,250.00,900.00,250.00,On,72.77,72.47,911.00,900.00,900.00,250.00,On,68.00,70.74,46.00,56.00,200.00,0.00,On,74.00,74.34,142.00,157.00,330.00,0.00,On,73.98,74.18,0.00,0.00,660.00,0.00,On,74.00,71.91,0.00,4.00,330.00,0.00,On,74.00,73.87,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,8.00,420.00,0.00,On,74.00,73.06,0.00,0.00,600.00,0.00,On,74.00,71.63,0.00,0.00,200.00,0.00,On,74.00,69.07,0.00,0.00,350.00,0.00,On,72.83,71.16,299.00,300.00,500.00,300.00,On,74.00,73.15,250.00,237.00,400.00,0.00,On,70.00,69.97,0.00,0.00,1200.00,0.00,On,72.00,69.97,0.00,0.00,750.00,0.00,On,72.00,69.82,0.00,0.00,150.00,0.00,On,75.80,72.36,0.00,0.00,395.00,0.00,On,76.00,72.22,46.00,56.00,250.00,0.00,On,70.95,71.02,0.00,6.00,310.00,0.00,On,70.00,69.82,0.00,0.00,175.00,0.00,On,76.00,71.46,189.00,177.00,1200.00,0.00,On,72.00,72.07,0.00,0.00,1240.00,0.00,On,73.00,71.10,0.00,0.00,225.00,0.00,On,75.00,71.77,0.00,0.00,250.00,0.00,On,75.00,72.97,406.00,0.00,400.00,0.00,On,70.00,68.02,197.00,204.00,475.00,0.00,On,72.57,72.67,0.00,0.00,475.00,0.00,On,74.00,73.87,116.00,134.00,500.00,0.00,On,70.00,70.11,114.00,122.00,350.00,0.00,On,71.12,71.16,209.00,212.00,400.00,0.00,On,70.00,70.11,402.00,400.00,400.00,50.00,On,70.00,70.42,0.00,0.00,0.00,0.00,Off,0.00,0.00,0.00,0.00,275.00,0.00,On,74.00,72.97,149.00,147.00,150.00,0.00,On,70.00,69.97,0.00,28.00,400.00,0.00,On,70.00,69.97,81.00,96.00,250.00,0.00,On,70.88,70.99,0.00,0.00,680.00,0.00,On,74.00,72.07,0.00,0.00,540.00,0.00,On,74.00,72.97,0.00,0.00,550.00,0.00,On,74.00,73.27,0.00,0.00,525.00,0.00,On,74.00,70.56,0.00,0.00,700.00,0.00,On,70.00,67.72,0.00,0.00,800.00,0.00,On,74.00,72.02,200.00,211.00,620.00,0.00,On,74.00,74.02,0.00,0.00,745.00,0.00,On,72.00,70.79,173.00,185.00,235.00,0.00,On,70.00,70.42,404.00,400.00,500.00,400.00,On,70.00,67.51,327.00,342.00,475.00,0.00,On,71.17,71.28,0.00,0.00,1200.00,0.00,On,76.43,74.83,67.00,77.00,700.00,0.00,On,74.00,74.02,0.00,0.00,1080.00,0.00,On,74.00,71.77,0.00,0.00,700.00,0.00,On,72.48,70.81,0.00,0.00,525.00,0.00,On,74.00,72.81,104.00,81.00,1200.00,0.00,On,74.38,74.29,638.00,649.00,1000.00,0.00,On,70.20,70.25,0.00,0.00,250.00,0.00,On,74.00,73.55,0.00,400.00,400.00,0.00,On,70.00,71.46,0.00,0.00,700.00,0.00,On,78.00,76.52,203.00,320.00,1000.00,0.00,On,73.06,73.27,223.00,0.00,700.00,0.00,On,74.00,70.88,135.00,104.00,400.00,0.00,On,70.00,69.84,108.00,140.00,800.00,0.00,On,74.00,74.18,0.00,0.00,1050.00,0.00,On,74.00,73.87,141.00,141.00,200.00,0.00,On,70.53,70.56,453.00,450.00,450.00,100.00,On,70.00,71.16,0.00,93.00,1080.00,0.00,On,74.00,74.05,344.00,362.00,1480.00,0.00,On,70.00,70.11,106.00,121.00,620.00,0.00,On,72.42,72.52,0.00,7.00,450.00,0.00,On,70.00,69.97,0.00,0.00,450.00,0.00,On,70.00,68.21,68.00,94.00,400.00,0.00,On,70.88,71.02,559.00,574.00,0.00,1200.00,0.00,On,72.00,72.06,127.00,100.00,24.23,1200.00,100.00,On,76.00,73.71,957.00,1000.00,0.00,1000.00,300.00,On,72.00,72.67,473.00,500.00,100.00,1500.00,500.00,On,72.00,64.03,379.00,500.00,0.00,1000.00,500.00,On,72.00,69.61,559.00,500.00,100.00,1000.00,500.00,On,72.00,63.66,512.00,500.00,100.00,1500.00,500.00,On,72.00,71.28,20.6,71.56,Off,Normal,1751.63,100.00,14.76,0.00,45.84,71.16,14.76,10.63,On,On,30.47,1.70,54.85,On,On,On,30.47,On,40.95,On,On,0.00,Off,73.99,CWP-3,Off,Off,On,Off,Off,On,20.63,Off,Off,On,On,On,148.60,153.74,On,On,Off,Off
2017-03-14 10:16:20.034365,586.02599,Inactive,Inactive,20.63,249.00,250.00,900.00,250.00,On,72.77,72.47,911.00,900.00,900.00,250.00,On,68.00,70.74,46.00,56.00,200.00,0.00,On,74.00,74.34,142.00,157.00,330.00,0.00,On,73.98,74.18,0.00,0.00,660.00,0.00,On,74.00,71.91,0.00,4.00,330.00,0.00,On,74.00,73.87,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,8.00,420.00,0.00,On,74.00,73.06,0.00,0.00,600.00,0.00,On,74.00,71.63,0.00,0.00,200.00,0.00,On,74.00,69.07,0.00,0.00,350.00,0.00,On,72.83,71.16,299.00,300.00,500.00,300.00,On,74.00,73.15,250.00,237.00,400.00,0.00,On,70.00,69.97,0.00,0.00,1200.00,0.00,On,72.00,69.97,0.00,0.00,750.00,0.00,On,72.00,69.82,0.00,0.00,150.00,0.00,On,75.80,72.36,0.00,0.00,395.00,0.00,On,76.00,72.22,46.00,56.00,250.00,0.00,On,70.95,71.02,0.00,6.00,310.00,0.00,On,70.00,69.82,0.00,0.00,175.00,0.00,On,76.00,71.46,189.00,177.00,1200.00,0.00,On,72.00,72.07,0.00,0.00,1240.00,0.00,On,73.00,71.10,0.00,0.00,225.00,0.00,On,75.00,71.89,0.00,0.00,250.00,0.00,On,75.00,72.97,400.00,0.00,400.00,0.00,On,70.00,68.02,199.00,200.00,475.00,0.00,On,72.60,72.67,0.00,0.00,475.00,0.00,On,74.00,73.87,117.00,135.00,500.00,0.00,On,70.00,70.11,114.00,124.00,350.00,0.00,On,71.12,71.16,208.00,213.00,400.00,0.00,On,70.00,70.11,397.00,400.00,400.00,50.00,On,70.00,70.36,0.00,0.00,0.00,0.00,Off,0.00,0.00,0.00,0.00,275.00,0.00,On,74.00,72.97,149.00,147.00,150.00,0.00,On,70.00,69.97,0.00,28.00,400.00,0.00,On,70.00,69.97,81.00,96.00,250.00,0.00,On,70.88,70.99,0.00,0.00,680.00,0.00,On,74.00,72.07,0.00,0.00,540.00,0.00,On,74.00,72.97,0.00,0.00,550.00,0.00,On,74.00,73.27,0.00,0.00,525.00,0.00,On,74.00,70.56,0.00,0.00,700.00,0.00,On,70.00,67.72,0.00,0.00,800.00,0.00,On,74.00,72.02,200.00,211.00,620.00,0.00,On,74.00,74.02,0.00,0.00,745.00,0.00,On,72.00,70.79,173.00,185.00,235.00,0.00,On,70.00,70.42,404.00,400.00,500.00,400.00,On,70.00,67.51,327.00,342.00,475.00,0.00,On,71.17,71.28,0.00,0.00,1200.00,0.00,On,76.43,74.83,67.00,77.00,700.00,0.00,On,74.00,74.02,0.00,0.00,1080.00,0.00,On,74.00,71.77,0.00,0.00,700.00,0.00,On,72.48,70.81,0.00,0.00,525.00,0.00,On,74.00,72.81,104.00,81.00,1200.00,0.00,On,74.38,74.29,638.00,649.00,1000.00,0.00,On,70.20,70.25,0.00,0.00,250.00,0.00,On,74.00,73.55,0.00,400.00,400.00,0.00,On,70.00,71.46,0.00,0.00,700.00,0.00,On,78.00,76.52,203.00,320.00,1000.00,0.00,On,73.06,73.27,223.00,0.00,700.00,0.00,On,74.00,70.88,135.00,104.00,400.00,0.00,On,70.00,69.84,108.00,140.00,800.00,0.00,On,74.00,74.18,0.00,0.00,1050.00,0.00,On,74.00,73.87,141.00,141.00,200.00,0.00,On,70.53,70.56,453.00,450.00,450.00,100.00,On,70.00,71.16,0.00,93.00,1080.00,0.00,On,74.00,74.05,344.00,362.00,1480.00,0.00,On,70.00,70.11,106.00,121.00,620.00,0.00,On,72.42,72.52,0.00,7.00,450.00,0.00,On,70.00,69.97,0.00,0.00,450.00,0.00,On,70.00,68.21,68.00,94.00,400.00,0.00,On,70.88,71.02,559.00,574.00,0.00,1200.00,0.00,On,72.00,72.06,127.00,100.00,24.23,1200.00,100.00,On,76.00,73.71,957.00,1000.00,0.00,1000.00,300.00,On,72.00,72.67,473.00,500.00,100.00,1500.00,500.00,On,72.00,64.03,379.00,500.00,0.00,1000.00,500.00,On,72.00,69.61,559.00,500.00,100.00,1000.00,500.00,On,72.00,63.66,512.00,500.00,100.00,1500.00,500.00,On,72.00,71.28,20.6,71.56,Off,Normal,4262.58,87.11,13.06,0.00,45.88,71.23,13.06,10.59,On,On,30.47,1.67,54.11,On,On,On,30.47,On,40.95,On,On,0.00,Off,73.99,CWP-3,Off,Off,On,Off,Off,On,20.63,Off,Off,On,On,On,148.60,153.74,On,On,Off,Off
2017-03-14 10:16:31.840434,597.832059,Inactive,Inactive,20.63,249.00,250.00,900.00,250.00,On,72.77,72.47,911.00,900.00,900.00,250.00,On,68.00,70.74,46.00,56.00,200.00,0.00,On,74.00,74.34,142.00,157.00,330.00,0.00,On,73.98,74.18,0.00,0.00,660.00,0.00,On,74.00,71.91,0.00,4.00,330.00,0.00,On,74.00,73.87,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,8.00,420.00,0.00,On,74.00,73.06,0.00,0.00,600.00,0.00,On,74.00,71.63,0.00,0.00,200.00,0.00,On,74.00,69.07,0.00,0.00,350.00,0.00,On,72.83,71.16,299.00,300.00,500.00,300.00,On,74.00,73.15,250.00,237.00,400.00,0.00,On,70.00,69.97,0.00,0.00,1200.00,0.00,On,72.00,69.97,0.00,0.00,750.00,0.00,On,72.00,69.82,0.00,0.00,150.00,0.00,On,75.80,72.36,0.00,0.00,395.00,0.00,On,76.00,72.21,46.00,56.00,250.00,0.00,On,70.95,71.02,0.00,4.00,310.00,0.00,On,70.00,69.82,0.00,0.00,175.00,0.00,On,76.00,71.48,189.00,179.00,1200.00,0.00,On,72.00,72.07,0.00,0.00,1240.00,0.00,On,73.00,71.09,0.00,0.00,225.00,0.00,On,75.00,71.89,0.00,0.00,250.00,0.00,On,75.00,72.97,400.00,0.00,400.00,0.00,On,70.00,68.02,199.00,200.00,475.00,0.00,On,72.60,72.67,0.00,0.00,475.00,0.00,On,74.00,73.87,117.00,135.00,500.00,0.00,On,70.00,70.11,114.00,124.00,350.00,0.00,On,71.12,71.16,208.00,213.00,400.00,0.00,On,70.00,70.11,397.00,400.00,400.00,50.00,On,70.00,70.36,0.00,0.00,0.00,0.00,Off,0.00,0.00,0.00,0.00,275.00,0.00,On,74.00,72.97,149.00,147.00,150.00,0.00,On,70.00,69.97,0.00,28.00,400.00,0.00,On,70.00,69.97,81.00,96.00,250.00,0.00,On,70.88,70.99,0.00,0.00,680.00,0.00,On,74.00,72.07,0.00,0.00,540.00,0.00,On,74.00,72.97,0.00,0.00,550.00,0.00,On,74.00,73.27,0.00,0.00,525.00,0.00,On,74.00,70.56,0.00,0.00,700.00,0.00,On,70.00,67.72,0.00,0.00,800.00,0.00,On,74.00,72.02,200.00,211.00,620.00,0.00,On,74.00,74.02,0.00,0.00,745.00,0.00,On,72.00,70.79,173.00,185.00,235.00,0.00,On,70.00,70.42,404.00,400.00,500.00,400.00,On,70.00,67.51,327.00,342.00,475.00,0.00,On,71.17,71.28,0.00,0.00,1200.00,0.00,On,76.43,74.83,67.00,77.00,700.00,0.00,On,74.00,74.02,0.00,0.00,1080.00,0.00,On,74.00,71.77,0.00,0.00,700.00,0.00,On,72.48,70.81,0.00,0.00,525.00,0.00,On,74.00,72.81,104.00,81.00,1200.00,0.00,On,74.38,74.29,638.00,649.00,1000.00,0.00,On,70.20,70.25,0.00,0.00,250.00,0.00,On,74.00,73.55,0.00,400.00,400.00,0.00,On,70.00,71.46,0.00,0.00,700.00,0.00,On,78.00,76.52,203.00,320.00,1000.00,0.00,On,73.06,73.27,223.00,0.00,700.00,0.00,On,74.00,70.88,135.00,104.00,400.00,0.00,On,70.00,69.84,108.00,140.00,800.00,0.00,On,74.00,74.18,0.00,0.00,1050.00,0.00,On,74.00,73.87,141.00,141.00,200.00,0.00,On,70.53,70.56,453.00,450.00,450.00,100.00,On,70.00,71.16,0.00,93.00,1080.00,0.00,On,74.00,74.05,344.00,362.00,1480.00,0.00,On,70.00,70.11,106.00,121.00,620.00,0.00,On,72.42,72.52,0.00,7.00,450.00,0.00,On,70.00,69.97,0.00,0.00,450.00,0.00,On,70.00,68.21,68.00,94.00,400.00,0.00,On,70.88,71.02,559.00,574.00,0.00,1200.00,0.00,On,72.00,72.06,127.00,100.00,24.23,1200.00,100.00,On,76.00,73.71,957.00,1000.00,0.00,1000.00,300.00,On,72.00,72.67,473.00,500.00,100.00,1500.00,500.00,On,72.00,64.03,379.00,500.00,0.00,1000.00,500.00,On,72.00,69.61,559.00,500.00,100.00,1000.00,500.00,On,72.00,63.66,512.00,500.00,100.00,1500.00,500.00,On,72.00,71.28,20.6,71.56,Off,Normal,2303.84,98.24,13.38,0.00,46.72,71.57,13.38,10.53,On,On,30.27,1.67,54.30,On,On,On,30.27,On,40.95,On,On,0.00,Off,73.99,CWP-3,Off,Off,On,Off,Off,On,20.63,Off,Off,On,On,On,148.60,153.74,On,On,Off,Off
2017-03-14 10:16:40.683881,606.675506,Inactive,Inactive,20.63,249.00,250.00,900.00,250.00,On,72.77,72.47,911.00,900.00,900.00,250.00,On,68.00,70.74,46.00,56.00,200.00,0.00,On,74.00,74.34,142.00,157.00,330.00,0.00,On,73.98,74.18,0.00,0.00,660.00,0.00,On,74.00,71.91,0.00,4.00,330.00,0.00,On,74.00,73.87,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,8.00,420.00,0.00,On,74.00,73.06,0.00,0.00,600.00,0.00,On,74.00,71.63,0.00,0.00,200.00,0.00,On,74.00,69.07,0.00,0.00,350.00,0.00,On,72.83,71.16,300.00,300.00,500.00,300.00,On,74.00,73.27,250.00,237.00,400.00,0.00,On,70.00,69.97,0.00,0.00,1200.00,0.00,On,72.00,69.97,0.00,0.00,750.00,0.00,On,72.00,69.82,0.00,0.00,150.00,0.00,On,75.80,72.36,0.00,0.00,395.00,0.00,On,76.00,72.21,46.00,56.00,250.00,0.00,On,70.95,71.02,0.00,4.00,310.00,0.00,On,70.00,69.82,0.00,0.00,175.00,0.00,On,76.00,71.48,189.00,179.00,1200.00,0.00,On,72.00,72.07,0.00,0.00,1240.00,0.00,On,73.00,71.09,0.00,0.00,225.00,0.00,On,75.00,71.89,0.00,0.00,250.00,0.00,On,75.00,72.97,400.00,0.00,400.00,0.00,On,70.00,68.02,199.00,200.00,475.00,0.00,On,72.60,72.67,0.00,0.00,475.00,0.00,On,74.00,73.87,117.00,135.00,500.00,0.00,On,70.00,70.11,114.00,124.00,350.00,0.00,On,71.12,71.16,208.00,213.00,400.00,0.00,On,70.00,70.11,397.00,400.00,400.00,50.00,On,70.00,70.36,0.00,0.00,0.00,0.00,Off,0.00,0.00,0.00,0.00,275.00,0.00,On,74.00,72.97,149.00,147.00,150.00,0.00,On,70.00,69.97,0.00,28.00,400.00,0.00,On,70.00,69.97,81.00,96.00,250.00,0.00,On,70.88,70.99,0.00,0.00,680.00,0.00,On,74.00,72.07,0.00,0.00,540.00,0.00,On,74.00,72.97,0.00,0.00,550.00,0.00,On,74.00,73.27,0.00,0.00,525.00,0.00,On,74.00,70.56,0.00,0.00,700.00,0.00,On,70.00,67.72,0.00,0.00,800.00,0.00,On,74.00,72.02,200.00,211.00,620.00,0.00,On,74.00,74.02,0.00,0.00,745.00,0.00,On,72.00,70.79,173.00,185.00,235.00,0.00,On,70.00,70.42,404.00,400.00,500.00,400.00,On,70.00,67.51,327.00,342.00,475.00,0.00,On,71.17,71.28,0.00,0.00,1200.00,0.00,On,76.43,74.83,67.00,77.00,700.00,0.00,On,74.00,74.02,0.00,0.00,1080.00,0.00,On,74.00,71.77,0.00,0.00,700.00,0.00,On,72.48,70.81,0.00,0.00,525.00,0.00,On,74.00,72.81,104.00,81.00,1200.00,0.00,On,74.38,74.29,638.00,649.00,1000.00,0.00,On,70.20,70.25,0.00,0.00,250.00,0.00,On,74.00,73.55,0.00,400.00,400.00,0.00,On,70.00,71.46,0.00,0.00,700.00,0.00,On,78.00,76.52,203.00,320.00,1000.00,0.00,On,73.06,73.27,223.00,0.00,700.00,0.00,On,74.00,70.88,135.00,104.00,400.00,0.00,On,70.00,69.84,108.00,140.00,800.00,0.00,On,74.00,74.18,0.00,0.00,1050.00,0.00,On,74.00,73.87,141.00,141.00,200.00,0.00,On,70.53,70.56,453.00,450.00,450.00,100.00,On,70.00,71.16,0.00,93.00,1080.00,0.00,On,74.00,74.05,344.00,362.00,1480.00,0.00,On,70.00,70.11,106.00,121.00,620.00,0.00,On,72.42,72.52,0.00,7.00,450.00,0.00,On,70.00,69.97,0.00,0.00,450.00,0.00,On,70.00,68.21,68.00,94.00,400.00,0.00,On,70.88,71.02,559.00,574.00,0.00,1200.00,0.00,On,72.00,72.06,127.00,100.00,24.23,1200.00,100.00,On,76.00,73.71,957.00,1000.00,0.00,1000.00,300.00,On,72.00,72.67,473.00,500.00,100.00,1500.00,500.00,On,72.00,64.03,379.00,500.00,0.00,1000.00,500.00,On,72.00,69.61,559.00,500.00,100.00,1000.00,500.00,On,72.00,63.66,512.00,500.00,100.00,1500.00,500.00,On,72.00,71.28,20.6,71.56,Off,Normal,2303.84,98.24,13.38,0.00,46.72,71.57,13.38,10.53,On,On,30.27,1.71,54.30,On,On,On,30.27,On,40.95,On,On,0.00,Off,73.99,CWP-3,Off,Off,On,Off,Off,On,20.63,Off,Off,On,On,On,148.60,153.74,On,On,Off,Off
2017-03-14 10:16:48.034517,614.026142,Inactive,Inactive,20.63,249.00,250.00,900.00,250.00,On,72.77,72.47,911.00,900.00,900.00,250.00,On,68.00,70.74,46.00,56.00,200.00,0.00,On,74.00,74.34,142.00,157.00,330.00,0.00,On,73.98,74.18,0.00,0.00,660.00,0.00,On,74.00,71.91,0.00,4.00,330.00,0.00,On,74.00,73.87,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,0.00,420.00,0.00,On,74.00,72.99,0.00,0.00,600.00,0.00,On,74.00,71.63,0.00,0.00,200.00,0.00,On,74.00,69.07,0.00,0.00,350.00,0.00,On,72.83,71.16,300.00,300.00,500.00,300.00,On,74.00,73.27,250.00,237.00,400.00,0.00,On,70.00,69.97,0.00,0.00,1200.00,0.00,On,72.00,69.97,0.00,0.00,750.00,0.00,On,72.00,69.82,0.00,0.00,150.00,0.00,On,75.80,72.36,0.00,0.00,395.00,0.00,On,76.00,72.21,46.00,56.00,250.00,0.00,On,70.95,71.02,0.00,4.00,310.00,0.00,On,70.00,69.82,0.00,0.00,175.00,0.00,On,76.00,71.48,189.00,179.00,1200.00,0.00,On,72.00,72.07,0.00,0.00,1240.00,0.00,On,73.00,71.09,0.00,0.00,225.00,0.00,On,75.00,71.89,0.00,0.00,250.00,0.00,On,75.00,72.97,400.00,0.00,400.00,0.00,On,70.00,68.02,199.00,200.00,475.00,0.00,On,72.60,72.67,0.00,0.00,475.00,0.00,On,74.00,73.87,117.00,135.00,500.00,0.00,On,70.00,70.11,114.00,124.00,350.00,0.00,On,71.12,71.16,208.00,213.00,400.00,0.00,On,70.00,70.11,397.00,400.00,400.00,50.00,On,70.00,70.36,0.00,0.00,0.00,0.00,Off,0.00,0.00,0.00,0.00,275.00,0.00,On,74.00,72.97,149.00,147.00,150.00,0.00,On,70.00,69.97,0.00,28.00,400.00,0.00,On,70.00,69.97,81.00,96.00,250.00,0.00,On,70.88,70.99,0.00,0.00,680.00,0.00,On,74.00,72.07,0.00,0.00,540.00,0.00,On,74.00,72.97,0.00,0.00,550.00,0.00,On,74.00,73.27,0.00,0.00,525.00,0.00,On,74.00,70.56,0.00,0.00,700.00,0.00,On,70.00,67.72,0.00,0.00,800.00,0.00,On,74.00,72.02,200.00,211.00,620.00,0.00,On,74.00,74.02,0.00,0.00,745.00,0.00,On,72.00,70.79,173.00,185.00,235.00,0.00,On,70.00,70.42,404.00,400.00,500.00,400.00,On,70.00,67.51,327.00,342.00,475.00,0.00,On,71.17,71.28,0.00,0.00,1200.00,0.00,On,76.43,74.83,67.00,77.00,700.00,0.00,On,74.00,74.02,0.00,0.00,1080.00,0.00,On,74.00,71.77,0.00,0.00,700.00,0.00,On,72.48,70.81,0.00,0.00,525.00,0.00,On,74.00,72.81,104.00,81.00,1200.00,0.00,On,74.38,74.29,638.00,649.00,1000.00,0.00,On,70.20,70.25,0.00,0.00,250.00,0.00,On,74.00,73.55,0.00,400.00,400.00,0.00,On,70.00,71.46,0.00,0.00,700.00,0.00,On,78.00,76.52,203.00,320.00,1000.00,0.00,On,73.06,73.27,223.00,0.00,700.00,0.00,On,74.00,70.88,135.00,104.00,400.00,0.00,On,70.00,69.84,108.00,140.00,800.00,0.00,On,74.00,74.18,0.00,0.00,1050.00,0.00,On,74.00,73.87,141.00,141.00,200.00,0.00,On,70.53,70.56,453.00,450.00,450.00,100.00,On,70.00,71.16,0.00,93.00,1080.00,0.00,On,74.00,74.05,344.00,362.00,1480.00,0.00,On,70.00,70.11,106.00,121.00,620.00,0.00,On,72.42,72.52,0.00,7.00,450.00,0.00,On,70.00,69.97,0.00,0.00,450.00,0.00,On,70.00,68.21,68.00,94.00,400.00,0.00,On,70.88,71.02,559.00,574.00,0.00,1200.00,0.00,On,72.00,72.06,127.00,100.00,24.23,1200.00,100.00,On,76.00,73.71,957.00,1000.00,0.00,1000.00,300.00,On,72.00,72.67,473.00,500.00,100.00,1500.00,500.00,On,72.00,64.03,379.00,500.00,0.00,1000.00,500.00,On,72.00,69.61,559.00,500.00,100.00,1000.00,500.00,On,72.00,63.66,512.00,500.00,100.00,1500.00,500.00,On,72.00,71.28,20.6,71.56,Off,Normal,3645.61,95.55,12.87,0.00,47.44,71.24,12.87,10.57,On,On,29.91,1.71,54.50,On,On,On,29.91,On,40.95,On,On,0.00,Off,73.99,CWP-3,Off,Off,On,Off,Off,On,20.63,Off,Off,On,On,On,148.60,153.74,On,On,Off,Off
2017-03-14 10:17:00.867996,626.859621,Inactive,Inactive,20.63,248.00,250.00,900.00,250.00,On,72.77,72.38,912.00,900.00,900.00,250.00,On,68.00,70.62,51.00,58.00,200.00,0.00,On,74.00,74.34,144.00,158.00,330.00,0.00,On,73.98,74.18,0.00,0.00,660.00,0.00,On,74.00,71.91,0.00,3.00,330.00,0.00,On,74.00,73.87,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,0.00,420.00,0.00,On,74.00,72.99,0.00,0.00,600.00,0.00,On,74.00,71.63,0.00,0.00,200.00,0.00,On,74.00,69.07,0.00,0.00,350.00,0.00,On,72.83,71.16,300.00,300.00,500.00,300.00,On,74.00,73.27,250.00,237.00,400.00,0.00,On,70.00,69.97,0.00,0.00,1200.00,0.00,On,72.00,69.97,0.00,0.00,750.00,0.00,On,72.00,69.82,0.00,0.00,150.00,0.00,On,75.80,72.36,0.00,0.00,395.00,0.00,On,76.00,72.21,46.00,56.00,250.00,0.00,On,70.95,71.02,0.00,4.00,310.00,0.00,On,70.00,69.82,0.00,0.00,175.00,0.00,On,76.00,71.48,189.00,179.00,1200.00,0.00,On,72.00,72.07,0.00,0.00,1240.00,0.00,On,73.00,71.09,0.00,0.00,225.00,0.00,On,75.00,71.89,0.00,0.00,250.00,0.00,On,75.00,72.97,400.00,0.00,400.00,0.00,On,70.00,68.02,199.00,200.00,475.00,0.00,On,72.60,72.67,0.00,0.00,475.00,0.00,On,74.00,73.87,117.00,135.00,500.00,0.00,On,70.00,70.11,114.00,124.00,350.00,0.00,On,71.12,71.16,208.00,213.00,400.00,0.00,On,70.00,70.11,397.00,400.00,400.00,50.00,On,70.00,70.36,0.00,0.00,0.00,0.00,Off,0.00,0.00,0.00,0.00,275.00,0.00,On,74.00,72.97,149.00,147.00,150.00,0.00,On,70.00,69.97,0.00,28.00,400.00,0.00,On,70.00,69.97,81.00,96.00,250.00,0.00,On,70.88,70.99,0.00,0.00,680.00,0.00,On,74.00,72.07,0.00,0.00,540.00,0.00,On,74.00,72.97,0.00,0.00,550.00,0.00,On,74.00,73.27,0.00,0.00,525.00,0.00,On,74.00,70.56,0.00,0.00,700.00,0.00,On,70.00,67.72,0.00,0.00,800.00,0.00,On,74.00,72.02,200.00,211.00,620.00,0.00,On,74.00,74.02,0.00,0.00,745.00,0.00,On,72.00,70.79,173.00,185.00,235.00,0.00,On,70.00,70.42,404.00,400.00,500.00,400.00,On,70.00,67.51,327.00,342.00,475.00,0.00,On,71.17,71.28,0.00,0.00,1200.00,0.00,On,76.43,74.83,67.00,77.00,700.00,0.00,On,74.00,74.02,0.00,0.00,1080.00,0.00,On,74.00,71.77,0.00,0.00,700.00,0.00,On,72.48,70.81,0.00,0.00,525.00,0.00,On,74.00,72.81,104.00,81.00,1200.00,0.00,On,74.38,74.29,638.00,649.00,1000.00,0.00,On,70.20,70.25,0.00,0.00,250.00,0.00,On,74.00,73.55,0.00,400.00,400.00,0.00,On,70.00,71.46,0.00,0.00,700.00,0.00,On,78.00,76.52,203.00,320.00,1000.00,0.00,On,73.06,73.27,223.00,0.00,700.00,0.00,On,74.00,70.88,135.00,104.00,400.00,0.00,On,70.00,69.84,108.00,140.00,800.00,0.00,On,74.00,74.18,0.00,0.00,1050.00,0.00,On,74.00,73.87,141.00,141.00,200.00,0.00,On,70.53,70.56,453.00,450.00,450.00,100.00,On,70.00,71.16,0.00,93.00,1080.00,0.00,On,74.00,74.05,344.00,362.00,1480.00,0.00,On,70.00,70.11,106.00,121.00,620.00,0.00,On,72.42,72.52,0.00,7.00,450.00,0.00,On,70.00,69.97,0.00,0.00,450.00,0.00,On,70.00,68.21,68.00,94.00,400.00,0.00,On,70.88,71.02,559.00,574.00,0.00,1200.00,0.00,On,72.00,72.06,127.00,100.00,24.23,1200.00,100.00,On,76.00,73.71,957.00,1000.00,0.00,1000.00,300.00,On,72.00,72.67,473.00,500.00,100.00,1500.00,500.00,On,72.00,64.03,379.00,500.00,0.00,1000.00,500.00,On,72.00,69.61,559.00,500.00,100.00,1000.00,500.00,On,72.00,63.66,512.00,500.00,100.00,1500.00,500.00,On,72.00,71.28,20.6,71.56,Off,Normal,4516.03,86.86,11.85,0.00,47.23,71.31,11.85,10.58,On,On,30.53,1.69,53.88,On,On,On,30.53,On,40.95,On,On,0.00,Off,73.99,CWP-3,Off,Off,On,Off,Off,On,20.63,Off,Off,On,On,On,148.60,153.74,On,On,Off,Off
2017-03-14 10:17:11.942445,637.93407,Inactive,Inactive,20.63,248.00,250.00,900.00,250.00,On,72.77,72.38,912.00,900.00,900.00,250.00,On,68.00,70.62,51.00,58.00,200.00,0.00,On,74.00,74.34,144.00,158.00,330.00,0.00,On,73.98,74.18,0.00,0.00,660.00,0.00,On,74.00,71.91,0.00,3.00,330.00,0.00,On,74.00,73.87,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,0.00,420.00,0.00,On,74.00,72.99,0.00,0.00,600.00,0.00,On,74.00,71.63,0.00,0.00,200.00,0.00,On,74.00,69.07,0.00,0.00,350.00,0.00,On,72.83,71.16,300.00,300.00,500.00,300.00,On,74.00,73.27,250.00,237.00,400.00,0.00,On,70.00,69.97,0.00,0.00,1200.00,0.00,On,72.00,69.97,0.00,0.00,750.00,0.00,On,72.00,69.82,0.00,0.00,150.00,0.00,On,75.80,72.36,0.00,0.00,395.00,0.00,On,76.00,72.21,46.00,56.00,250.00,0.00,On,70.95,71.02,0.00,4.00,310.00,0.00,On,70.00,69.82,0.00,0.00,175.00,0.00,On,76.00,71.48,189.00,179.00,1200.00,0.00,On,72.00,72.07,0.00,0.00,1240.00,0.00,On,73.00,71.09,0.00,0.00,225.00,0.00,On,75.00,71.89,0.00,0.00,250.00,0.00,On,75.00,72.97,400.00,0.00,400.00,0.00,On,70.00,68.02,199.00,200.00,475.00,0.00,On,72.60,72.67,0.00,0.00,475.00,0.00,On,74.00,73.87,117.00,135.00,500.00,0.00,On,70.00,70.11,114.00,124.00,350.00,0.00,On,71.12,71.16,208.00,213.00,400.00,0.00,On,70.00,70.11,397.00,400.00,400.00,50.00,On,70.00,70.36,0.00,0.00,0.00,0.00,Off,0.00,0.00,0.00,0.00,275.00,0.00,On,74.00,72.97,149.00,147.00,150.00,0.00,On,70.00,69.97,0.00,28.00,400.00,0.00,On,70.00,69.97,81.00,96.00,250.00,0.00,On,70.88,70.99,0.00,0.00,680.00,0.00,On,74.00,72.07,0.00,0.00,540.00,0.00,On,74.00,72.97,0.00,0.00,550.00,0.00,On,74.00,73.27,0.00,0.00,525.00,0.00,On,74.00,70.56,0.00,0.00,700.00,0.00,On,70.00,67.72,0.00,0.00,800.00,0.00,On,74.00,72.02,200.00,211.00,620.00,0.00,On,74.00,74.02,0.00,0.00,745.00,0.00,On,72.00,70.79,173.00,185.00,235.00,0.00,On,70.00,70.42,404.00,400.00,500.00,400.00,On,70.00,67.51,327.00,342.00,475.00,0.00,On,71.17,71.28,0.00,0.00,1200.00,0.00,On,76.43,74.83,67.00,77.00,700.00,0.00,On,74.00,74.02,0.00,0.00,1080.00,0.00,On,74.00,71.77,0.00,0.00,700.00,0.00,On,72.48,70.81,0.00,0.00,525.00,0.00,On,74.00,72.81,104.00,81.00,1200.00,0.00,On,74.38,74.29,638.00,649.00,1000.00,0.00,On,70.20,70.25,0.00,0.00,250.00,0.00,On,74.00,73.55,0.00,400.00,400.00,0.00,On,70.00,71.46,0.00,0.00,700.00,0.00,On,78.00,76.52,203.00,320.00,1000.00,0.00,On,73.06,73.27,223.00,0.00,700.00,0.00,On,74.00,70.88,135.00,104.00,400.00,0.00,On,70.00,69.84,108.00,140.00,800.00,0.00,On,74.00,74.18,0.00,0.00,1050.00,0.00,On,74.00,73.87,141.00,141.00,200.00,0.00,On,70.53,70.56,453.00,450.00,450.00,100.00,On,70.00,71.16,0.00,93.00,1080.00,0.00,On,74.00,74.05,344.00,362.00,1480.00,0.00,On,70.00,70.11,106.00,121.00,620.00,0.00,On,72.42,72.52,0.00,7.00,450.00,0.00,On,70.00,69.97,0.00,0.00,450.00,0.00,On,70.00,68.21,68.00,94.00,400.00,0.00,On,70.88,71.02,560.00,581.00,0.00,1200.00,0.00,On,72.00,72.07,127.00,100.00,24.23,1200.00,100.00,On,76.00,73.71,957.00,1000.00,0.00,1000.00,300.00,On,72.00,72.67,473.00,500.00,100.00,1500.00,500.00,On,72.00,64.03,379.00,500.00,0.00,1000.00,500.00,On,72.00,69.61,559.00,500.00,100.00,1000.00,500.00,On,72.00,63.66,512.00,500.00,100.00,1500.00,500.00,On,72.00,71.20,20.6,71.57,Off,Normal,4452.29,86.86,11.85,0.00,47.23,71.31,11.85,10.58,On,On,30.53,1.69,53.88,On,On,On,30.53,On,41.21,On,On,0.00,Off,73.99,CWP-3,Off,Off,On,Off,Off,On,20.63,Off,Off,On,On,On,148.60,154.13,On,On,Off,Off
2017-03-14 10:17:28.840014,654.831639,Inactive,Inactive,20.63,248.00,250.00,900.00,250.00,On,72.77,72.38,912.00,900.00,900.00,250.00,On,68.00,70.62,51.00,58.00,200.00,0.00,On,74.00,74.34,144.00,158.00,330.00,0.00,On,73.98,74.18,0.00,0.00,660.00,0.00,On,74.00,71.91,0.00,3.00,330.00,0.00,On,74.00,73.87,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,0.00,420.00,0.00,On,74.00,72.99,0.00,0.00,600.00,0.00,On,74.00,71.63,0.00,0.00,200.00,0.00,On,74.00,69.07,0.00,0.00,350.00,0.00,On,72.83,71.16,300.00,300.00,500.00,300.00,On,74.00,73.27,250.00,237.00,400.00,0.00,On,70.00,69.97,0.00,0.00,1200.00,0.00,On,72.00,69.97,0.00,0.00,750.00,0.00,On,72.00,69.82,0.00,0.00,150.00,0.00,On,75.80,72.36,0.00,0.00,395.00,0.00,On,76.00,72.21,46.00,56.00,250.00,0.00,On,70.95,71.02,0.00,4.00,310.00,0.00,On,70.00,69.82,0.00,0.00,175.00,0.00,On,76.00,71.48,189.00,179.00,1200.00,0.00,On,72.00,72.07,0.00,0.00,1240.00,0.00,On,73.00,71.09,0.00,0.00,225.00,0.00,On,75.00,71.89,0.00,0.00,250.00,0.00,On,75.00,72.97,400.00,0.00,400.00,0.00,On,70.00,68.02,199.00,200.00,475.00,0.00,On,72.60,72.67,0.00,0.00,475.00,0.00,On,74.00,73.87,117.00,135.00,500.00,0.00,On,70.00,70.11,114.00,124.00,350.00,0.00,On,71.12,71.16,208.00,213.00,400.00,0.00,On,70.00,70.11,397.00,400.00,400.00,50.00,On,70.00,70.36,0.00,0.00,0.00,0.00,Off,0.00,0.00,0.00,0.00,275.00,0.00,On,74.00,72.97,149.00,147.00,150.00,0.00,On,70.00,69.97,0.00,28.00,400.00,0.00,On,70.00,69.97,81.00,96.00,250.00,0.00,On,70.88,70.99,0.00,0.00,680.00,0.00,On,74.00,72.07,0.00,0.00,540.00,0.00,On,74.00,72.97,0.00,0.00,550.00,0.00,On,74.00,73.27,0.00,0.00,525.00,0.00,On,74.00,70.56,0.00,0.00,700.00,0.00,On,70.00,67.72,0.00,0.00,800.00,0.00,On,74.00,72.02,200.00,211.00,620.00,0.00,On,74.00,74.02,0.00,0.00,745.00,0.00,On,72.00,70.79,173.00,185.00,235.00,0.00,On,70.00,70.42,404.00,400.00,500.00,400.00,On,70.00,67.51,327.00,342.00,475.00,0.00,On,71.17,71.28,0.00,0.00,1200.00,0.00,On,76.43,74.83,67.00,77.00,700.00,0.00,On,74.00,74.02,0.00,0.00,1080.00,0.00,On,74.00,71.77,0.00,0.00,700.00,0.00,On,72.48,70.81,0.00,0.00,525.00,0.00,On,74.00,72.81,104.00,81.00,1200.00,0.00,On,74.38,74.29,638.00,649.00,1000.00,0.00,On,70.20,70.25,0.00,0.00,250.00,0.00,On,74.00,73.55,0.00,400.00,400.00,0.00,On,70.00,71.46,0.00,0.00,700.00,0.00,On,78.00,76.52,203.00,320.00,1000.00,0.00,On,73.06,73.27,223.00,0.00,700.00,0.00,On,74.00,70.88,135.00,104.00,400.00,0.00,On,70.00,69.84,108.00,140.00,800.00,0.00,On,74.00,74.18,0.00,0.00,1050.00,0.00,On,74.00,73.87,141.00,141.00,200.00,0.00,On,70.53,70.56,454.00,450.00,450.00,100.00,On,70.00,71.11,0.00,94.00,1080.00,0.00,On,74.00,74.05,354.00,334.00,1480.00,0.00,On,70.00,70.05,106.00,121.00,620.00,0.00,On,72.43,72.52,0.00,29.00,450.00,0.00,On,70.00,70.11,0.00,0.00,450.00,0.00,On,70.00,68.15,93.00,52.00,400.00,0.00,On,70.88,70.70,560.00,581.00,0.00,1200.00,0.00,On,72.00,72.07,127.00,100.00,24.23,1200.00,100.00,On,76.00,73.71,950.00,1000.00,0.00,1000.00,300.00,On,72.00,72.72,475.00,500.00,100.00,1500.00,500.00,On,72.00,64.13,386.00,500.00,0.00,1000.00,500.00,On,72.00,69.52,559.00,500.00,100.00,1000.00,500.00,On,72.00,63.64,512.00,500.00,100.00,1500.00,500.00,On,72.00,71.20,20.6,71.57,Off,Normal,6919.82,88.07,12.52,0.00,46.85,71.57,12.52,10.54,On,On,29.53,1.73,54.31,On,On,On,29.53,On,41.21,On,On,0.00,Off,73.99,CWP-3,Off,Off,On,Off,Off,On,20.63,Off,Off,On,On,On,148.60,154.13,On,On,Off,Off
