Time,Time Delta,fldn_enb,lgt_enb,oa_temp,Rm201A_EST_boxflow,Rm201A_EST_flowsetpoint,Rm201A_EST_maxflow,Rm201A_EST_minflow,Rm201A_EST_occunocc,Rm201A_EST_spacesetpoint,Rm201A_EST_spacetemp,Rm201A_WST_boxflow,Rm201A_WST_flowsetpoint,Rm201A_WST_maxflow,Rm201A_WST_minflow,Rm201A_WST_occunocc,Rm201A_WST_spacesetpoint,Rm201A_WST_spacetemp,Rm202_boxflow,Rm202_flowsetpoint,Rm202_maxflow,Rm202_minflow,Rm202_occunocc,Rm202_spacesetpoint,Rm202_spacetemp,Rm204_boxflow,Rm204_flowsetpoint,Rm204_maxflow,Rm204_minflow,Rm204_occunocc,Rm204_spacesetpoint,Rm204_spacetemp,Rm206_NTH_boxflow,Rm206_NTH_flowsetpoint,Rm206_NTH_maxflow,Rm206_NTH_minflow,Rm206_NTH_occunocc,Rm206_NTH_spacesetpoint,Rm206_NTH_spacetemp,Rm206_STH_boxflow,Rm206_STH_flowsetpoint,Rm206_STH_maxflow,Rm206_STH_minflow,Rm206_STH_occunocc,Rm206_STH_spacesetpoint,Rm206_STH_spacetemp,Rm207A_boxflow,Rm207A_flowsetpoint,Rm207A_maxflow,Rm207A_minflow,Rm207A_occunocc,Rm207A_spacesetpoint,Rm207A_spacetemp,Rm207B_boxflow,Rm207B_flowsetpoint,Rm207B_maxflow,Rm207B_minflow,Rm207B_occunocc,Rm207B_spacesetpoint,Rm207B_spacetemp,Rm207D_EST_boxflow,Rm207D_EST_flowsetpoint,Rm207D_EST_maxflow,Rm207D_EST_minflow,Rm207D_EST_occunocc,Rm207D_EST_spacesetpoint,Rm207D_EST_spacetemp,Rm207D_WST_boxflow,Rm207D_WST_flowsetpoint,Rm207D_WST_maxflow,Rm207D_WST_minflow,Rm207D_WST_occunocc,Rm207D_WST_spacesetpoint,Rm207D_WST_spacetemp,Rm209_boxflow,Rm209_flowsetpoint,Rm209_maxflow,Rm209_minflow,Rm209_occunocc,Rm209_spacesetpoint,Rm209_spacetemp,Rm215_boxflow,Rm215_flowsetpoint,Rm215_maxflow,Rm215_minflow,Rm215_occunocc,Rm215_spacesetpoint,Rm215_spacetemp,Rm302_boxflow,Rm302_flowsetpoint,Rm302_maxflow,Rm302_minflow,Rm302_occunocc,Rm302_spacesetpoint,Rm302_spacetemp,Rm303_boxflow,Rm303_flowsetpoint,Rm303_maxflow,Rm303_minflow,Rm303_occunocc,Rm303_spacesetpoint,Rm303_spacetemp,Rm304_boxflow,Rm304_flowsetpoint,Rm304_maxflow,Rm304_minflow,Rm304_occunocc,Rm304_spacesetpoint,Rm304_spacetemp,Rm305_boxflow,Rm305_flowsetpoint,Rm305_maxflow,Rm305_minflow,Rm305_occunocc,Rm305_spacesetpoint,Rm305_spacetemp,Rm307_boxflow,Rm307_flowsetpoint,Rm307_maxflow,Rm307_minflow,Rm307_occunocc,Rm307_spacesetpoint,Rm307_spacetemp,Rm309_boxflow,Rm309_flowsetpoint,Rm309_maxflow,Rm309_minflow,Rm309_occunocc,Rm309_spacesetpoint,Rm309_spacetemp,Rm311_boxflow,Rm311_flowsetpoint,Rm311_maxflow,Rm311_minflow,Rm311_occunocc,Rm311_spacesetpoint,Rm311_spacetemp,Rm312_boxflow,Rm312_flowsetpoint,Rm312_maxflow,Rm312_minflow,Rm312_occunocc,Rm312_spacesetpoint,Rm312_spacetemp,Rm313_boxflow,Rm313_flowsetpoint,Rm313_maxflow,Rm313_minflow,Rm313_occunocc,Rm313_spacesetpoint,Rm313_spacetemp,Rm314_boxflow,Rm314_flowsetpoint,Rm314_maxflow,Rm314_minflow,Rm314_occunocc,Rm314_spacesetpoint,Rm314_spacetemp,Rm315_boxflow,Rm315_flowsetpoint,Rm315_maxflow,Rm315_minflow,Rm315_occunocc,Rm315_spacesetpoint,Rm315_spacetemp,Rm316_boxflow,Rm316_flowsetpoint,Rm316_maxflow,Rm316_minflow,Rm316_occunocc,Rm316_spacesetpoint,Rm316_spacetemp,Rm319_boxflow,Rm319_flowsetpoint,Rm319_maxflow,Rm319_minflow,Rm319_occunocc,Rm319_spacesetpoint,Rm319_spacetemp,Rm402_boxflow,Rm402_flowsetpoint,Rm402_maxflow,Rm402_minflow,Rm402_occunocc,Rm402_spacesetpoint,Rm402_spacetemp,Rm406_boxflow,Rm406_flowsetpoint,Rm406_maxflow,Rm406_minflow,Rm406_occunocc,Rm406_spacesetpoint,Rm406_spacetemp,Rm408_boxflow,Rm408_flowsetpoint,Rm408_maxflow,Rm408_minflow,Rm408_occunocc,Rm408_spacesetpoint,Rm408_spacetemp,Rm409_boxflow,Rm409_flowsetpoint,Rm409_maxflow,Rm409_minflow,Rm409_occunocc,Rm409_spacesetpoint,Rm409_spacetemp,Rm411_boxflow,Rm411_flowsetpoint,Rm411_maxflow,Rm411_minflow,Rm411_occunocc,Rm411_spacesetpoint,Rm411_spacetemp,Rm412_boxflow,Rm412_flowsetpoint,Rm412_maxflow,Rm412_minflow,Rm412_occunocc,Rm412_spacesetpoint,Rm412_spacetemp,Rm414_boxflow,Rm414_flowsetpoint,Rm414_maxflow,Rm414_minflow,Rm414_occunocc,Rm414_spacesetpoint,Rm414_spacetemp,Rm415_boxflow,Rm415_flowsetpoint,Rm415_maxflow,Rm415_minflow,Rm415_occunocc,Rm415_spacesetpoint,Rm415_spacetemp,Rm417_boxflow,Rm417_flowsetpoint,Rm417_maxflow,Rm417_minflow,Rm417_occunocc,Rm417_spacesetpoint,Rm417_spacetemp,Rm502_boxflow,Rm502_flowsetpoint,Rm502_maxflow,Rm502_minflow,Rm502_occunocc,Rm502_spacesetpoint,Rm502_spacetemp,Rm503_boxflow,Rm503_flowsetpoint,Rm503_maxflow,Rm503_minflow,Rm503_occunocc,Rm503_spacesetpoint,Rm503_spacetemp,Rm504_boxflow,Rm504_flowsetpoint,Rm504_maxflow,Rm504_minflow,Rm504_occunocc,Rm504_spacesetpoint,Rm504_spacetemp,Rm505_boxflow,Rm505_flowsetpoint,Rm505_maxflow,Rm505_minflow,Rm505_occunocc,Rm505_spacesetpoint,Rm505_spacetemp,Rm507_boxflow,Rm507_flowsetpoint,Rm507_maxflow,Rm507_minflow,Rm507_occunocc,Rm507_spacesetpoint,Rm507_spacetemp,Rm510_boxflow,Rm510_flowsetpoint,Rm510_maxflow,Rm510_minflow,Rm510_occunocc,Rm510_spacesetpoint,Rm510_spacetemp,Rm513_boxflow,Rm513_flowsetpoint,Rm513_maxflow,Rm513_minflow,Rm513_occunocc,Rm513_spacesetpoint,Rm513_spacetemp,Rm514_boxflow,Rm514_flowsetpoint,Rm514_maxflow,Rm514_minflow,Rm514_occunocc,Rm514_spacesetpoint,Rm514_spacetemp,Rm515_boxflow,Rm515_flowsetpoint,Rm515_maxflow,Rm515_minflow,Rm515_occunocc,Rm515_spacesetpoint,Rm515_spacetemp,Rm517_boxflow,Rm517_flowsetpoint,Rm517_maxflow,Rm517_minflow,Rm517_occunocc,Rm517_spacesetpoint,Rm517_spacetemp,Rm519_boxflow,Rm519_flowsetpoint,Rm519_maxflow,Rm519_minflow,Rm519_occunocc,Rm519_spacesetpoint,Rm519_spacetemp,Rm602_boxflow,Rm602_flowsetpoint,Rm602_maxflow,Rm602_minflow,Rm602_occunocc,Rm602_spacesetpoint,Rm602_spacetemp,Rm603_boxflow,Rm603_flowsetpoint,Rm603_maxflow,Rm603_minflow,Rm603_occunocc,Rm603_spacesetpoint,Rm603_spacetemp,Rm604_boxflow,Rm604_flowsetpoint,Rm604_maxflow,Rm604_minflow,Rm604_occunocc,Rm604_spacesetpoint,Rm604_spacetemp,Rm605_boxflow,Rm605_flowsetpoint,Rm605_maxflow,Rm605_minflow,Rm605_occunocc,Rm605_spacesetpoint,Rm605_spacetemp,Rm607_boxflow,Rm607_flowsetpoint,Rm607_maxflow,Rm607_minflow,Rm607_occunocc,Rm607_spacesetpoint,Rm607_spacetemp,Rm611_boxflow,Rm611_flowsetpoint,Rm611_maxflow,Rm611_minflow,Rm611_occunocc,Rm611_spacesetpoint,Rm611_spacetemp,Rm613_boxflow,Rm613_flowsetpoint,Rm613_maxflow,Rm613_minflow,Rm613_occunocc,Rm613_spacesetpoint,Rm613_spacetemp,Rm614_boxflow,Rm614_flowsetpoint,Rm614_maxflow,Rm614_minflow,Rm614_occunocc,Rm614_spacesetpoint,Rm614_spacetemp,Rm615_boxflow,Rm615_flowsetpoint,Rm615_maxflow,Rm615_minflow,Rm615_occunocc,Rm615_spacesetpoint,Rm615_spacetemp,Rm617_boxflow,Rm617_flowsetpoint,Rm617_maxflow,Rm617_minflow,Rm617_occunocc,Rm617_spacesetpoint,Rm617_spacetemp,Rm702_boxflow,Rm702_flowsetpoint,Rm702_maxflow,Rm702_minflow,Rm702_occunocc,Rm702_spacesetpoint,Rm702_spacetemp,Rm704_boxflow,Rm704_flowsetpoint,Rm704_maxflow,Rm704_minflow,Rm704_occunocc,Rm704_spacesetpoint,Rm704_spacetemp,Rm707_boxflow,Rm707_flowsetpoint,Rm707_maxflow,Rm707_minflow,Rm707_occunocc,Rm707_spacesetpoint,Rm707_spacetemp,Rm709_boxflow,Rm709_flowsetpoint,Rm709_maxflow,Rm709_minflow,Rm709_occunocc,Rm709_spacesetpoint,Rm709_spacetemp,Rm710_boxflow,Rm710_flowsetpoint,Rm710_maxflow,Rm710_minflow,Rm710_occunocc,Rm710_spacesetpoint,Rm710_spacetemp,Rm711_boxflow,Rm711_flowsetpoint,Rm711_maxflow,Rm711_minflow,Rm711_occunocc,Rm711_spacesetpoint,Rm711_spacetemp,Rm712_boxflow,Rm712_flowsetpoint,Rm712_maxflow,Rm712_minflow,Rm712_occunocc,Rm712_spacesetpoint,Rm712_spacetemp,Rm714_boxflow,Rm714_flowsetpoint,Rm714_maxflow,Rm714_minflow,Rm714_occunocc,Rm714_spacesetpoint,Rm714_spacetemp,Rm802_boxflow,Rm802_flowsetpoint,Rm802_maxflow,Rm802_minflow,Rm802_occunocc,Rm802_spacesetpoint,Rm802_spacetemp,Rm803_boxflow,Rm803_flowsetpoint,Rm803_maxflow,Rm803_minflow,Rm803_occunocc,Rm803_spacesetpoint,Rm803_spacetemp,Rm804_boxflow,Rm804_flowsetpoint,Rm804_maxflow,Rm804_minflow,Rm804_occunocc,Rm804_spacesetpoint,Rm804_spacetemp,Rm805_boxflow,Rm805_flowsetpoint,Rm805_maxflow,Rm805_minflow,Rm805_occunocc,Rm805_spacesetpoint,Rm805_spacetemp,Rm806_boxflow,Rm806_flowsetpoint,Rm806_maxflow,Rm806_minflow,Rm806_occunocc,Rm806_spacesetpoint,Rm806_spacetemp,Rm809_boxflow,Rm809_flowsetpoint,Rm809_maxflow,Rm809_minflow,Rm809_occunocc,Rm809_spacesetpoint,Rm809_spacetemp,Rm404_405_boxflow,Rm404_405_flowsetpoint,Rm404_405_hwvalve,Rm404_405_maxflow,Rm404_405_minflow,Rm404_405_occunocc,Rm404_405_spacesetpoint,Rm404_405_spacetemp,Rm703_boxflow,Rm703_flowsetpoint,Rm703_hwvalve,Rm703_maxflow,Rm703_minflow,Rm703_occunocc,Rm703_spacesetpoint,Rm703_spacetemp,RmF2_BRIDG_boxflow,RmF2_BRIDG_flowsetpoint,RmF2_BRIDG_hwvalve,RmF2_BRIDG_maxflow,RmF2_BRIDG_minflow,RmF2_BRIDG_occunocc,RmF2_BRIDG_spacesetpoint,RmF2_BRIDG_spacetemp,RmF3_BRIDG_boxflow,RmF3_BRIDG_flowsetpoint,RmF3_BRIDG_hwvalve,RmF3_BRIDG_maxflow,RmF3_BRIDG_minflow,RmF3_BRIDG_occunocc,RmF3_BRIDG_spacesetpoint,RmF3_BRIDG_spacetemp,RmF4_BRIDG_boxflow,RmF4_BRIDG_flowsetpoint,RmF4_BRIDG_hwvalve,RmF4_BRIDG_maxflow,RmF4_BRIDG_minflow,RmF4_BRIDG_occunocc,RmF4_BRIDG_spacesetpoint,RmF4_BRIDG_spacetemp,RmF5_BRIDG_boxflow,RmF5_BRIDG_flowsetpoint,RmF5_BRIDG_hwvalve,RmF5_BRIDG_maxflow,RmF5_BRIDG_minflow,RmF5_BRIDG_occunocc,RmF5_BRIDG_spacesetpoint,RmF5_BRIDG_spacetemp,RmF6_BRIDG_boxflow,RmF6_BRIDG_flowsetpoint,RmF6_BRIDG_hwvalve,RmF6_BRIDG_maxflow,RmF6_BRIDG_minflow,RmF6_BRIDG_occunocc,RmF6_BRIDG_spacesetpoint,RmF6_BRIDG_spacetemp,OA_Temp,SpaceTemp,filter,freeze,minoaflow,minoutair,outair,precoolvalve,preheattemp,ratemp,reliefair,returnhumid,rfancmd,rfanopr,rfanvfd,sastatic,satemp,sfancmd,sfandis,sfanopr,sfanvfd,smoke,steamvalve,syscmd,vfdreset,cwrtemp,cwsenable,cwstemp,leadpump,mainchillersignal,pump3cmd,pump3oper,pump4cmd,pump4oper,seqreset,OATemp,entrancelights,instrumentair,mainsteam,toiletexcmd,toiletexopr,hwrtemp,hwstemp,pump1cmd,pump1oper,pump2cmd,pump2oper
2017-04-30 22:33:02.095611,0.0,Inactive,Active,64.61,272.00,250.00,900.00,250.00,On,73.12,71.59,912.00,900.00,900.00,250.00,On,71.12,71.48,22.00,32.00,200.00,0.00,On,74.00,74.02,34.00,39.00,330.00,0.00,On,73.98,74.02,0.00,0.00,660.00,0.00,On,74.00,72.52,149.00,148.00,330.00,0.00,On,74.00,74.02,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,0.00,420.00,0.00,On,74.00,71.38,0.00,0.00,600.00,0.00,On,74.00,72.67,0.00,0.00,200.00,0.00,On,74.00,72.52,110.00,120.00,350.00,0.00,On,72.83,72.97,308.00,302.00,500.00,300.00,On,74.00,73.83,88.00,77.00,400.00,0.00,On,74.00,73.91,199.00,218.00,1200.00,0.00,On,72.00,72.07,444.00,429.00,750.00,0.00,On,72.00,72.07,0.00,0.00,150.00,0.00,On,75.80,73.87,0.00,0.00,395.00,0.00,On,76.00,74.02,0.00,0.00,250.00,0.00,On,76.03,72.22,116.00,119.00,310.00,0.00,On,70.00,69.97,0.00,0.00,175.00,0.00,On,76.00,72.81,137.00,110.00,1200.00,0.00,On,72.00,71.92,0.00,0.00,1240.00,0.00,On,73.00,72.52,0.00,0.00,225.00,0.00,On,75.00,71.91,87.00,94.00,250.00,0.00,On,71.90,71.92,408.00,350.00,350.00,0.00,On,70.00,70.45,184.00,199.00,475.00,0.00,On,72.60,72.66,145.00,154.00,475.00,0.00,On,74.00,74.02,0.00,0.00,500.00,0.00,On,74.00,72.52,93.00,102.00,350.00,0.00,On,71.12,71.16,125.00,137.00,400.00,0.00,On,70.00,70.11,219.00,217.00,400.00,50.00,On,70.00,70.27,0.00,29.00,275.00,0.00,On,74.00,74.02,0.00,0.00,150.00,0.00,On,72.83,72.52,89.00,91.00,400.00,0.00,On,70.00,70.07,67.00,50.00,250.00,0.00,On,70.88,70.87,0.00,0.00,680.00,0.00,On,74.00,72.67,42.00,65.00,540.00,0.00,On,74.00,74.02,166.00,168.00,550.00,0.00,On,74.00,74.34,0.00,0.00,525.00,0.00,On,74.00,73.41,113.00,95.00,700.00,0.00,On,70.00,69.97,0.00,0.00,800.00,0.00,On,74.00,73.13,134.00,163.00,620.00,0.00,On,74.00,74.05,133.00,161.00,745.00,0.00,On,72.00,72.22,216.00,194.00,235.00,0.00,On,70.00,69.83,325.00,328.00,350.00,0.00,On,70.00,69.97,221.00,232.00,475.00,0.00,On,71.80,71.77,270.00,250.00,1200.00,0.00,On,70.00,69.97,0.00,0.00,700.00,0.00,On,70.00,72.36,0.00,0.00,1080.00,0.00,On,74.00,72.67,0.00,0.00,700.00,0.00,On,72.48,71.55,0.00,0.00,525.00,0.00,On,74.00,72.97,104.00,66.00,1200.00,0.00,On,72.38,72.22,369.00,376.00,1000.00,0.00,On,70.83,70.88,87.00,89.00,250.00,0.00,On,72.77,72.79,118.00,135.00,400.00,0.00,On,70.00,69.97,123.00,121.00,700.00,0.00,On,78.00,77.77,178.00,224.00,1000.00,0.00,On,71.40,71.62,223.00,0.00,700.00,0.00,On,74.00,71.32,136.00,131.00,400.00,0.00,On,70.00,69.94,0.00,86.00,800.00,0.00,On,74.00,74.02,0.00,0.00,1050.00,0.00,On,74.00,73.87,193.00,190.00,200.00,0.00,On,70.48,70.42,449.00,450.00,450.00,100.00,On,70.00,72.11,124.00,85.00,1080.00,0.00,On,74.00,73.89,377.00,373.00,1480.00,0.00,On,70.00,69.97,172.00,163.00,620.00,0.00,On,70.00,69.97,124.00,86.00,450.00,0.00,On,70.00,70.21,69.00,134.00,450.00,0.00,On,70.95,71.08,127.00,117.00,400.00,0.00,On,70.88,70.88,1012.00,1200.00,0.00,1200.00,0.00,On,72.00,72.81,244.00,218.00,0.00,1200.00,100.00,On,73.86,73.66,788.00,809.00,0.00,1000.00,300.00,On,72.00,72.34,531.00,505.00,0.00,1500.00,500.00,On,72.00,70.59,831.00,833.00,0.00,1500.00,500.00,On,72.00,72.07,540.00,500.00,62.84,1500.00,500.00,On,72.00,69.82,658.00,710.00,0.00,1500.00,500.00,On,72.00,72.07,64.6,72.10,Off,Normal,3160.91,100.00,0.00,59.27,72.67,75.00,0.00,44.30,On,On,33.17,1.71,54.66,On,On,On,33.17,On,29.23,On,On,0.00,On,43.84,CWP-3,On,On,On,Off,Off,On,64.50,Off,Off,On,On,On,93.63,94.59,On,On,Off,Off
2017-04-30 22:34:01.280903,62.722627,Inactive,Active,64.61,272.00,250.00,900.00,250.00,On,73.13,71.46,901.00,862.00,900.00,250.00,On,71.12,71.28,22.00,32.00,200.00,0.00,On,74.00,74.02,33.00,39.00,330.00,0.00,On,73.98,74.02,0.00,0.00,660.00,0.00,On,74.00,72.52,149.00,148.00,330.00,0.00,On,74.00,74.02,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,0.00,420.00,0.00,On,74.00,71.46,0.00,0.00,600.00,0.00,On,74.00,72.67,0.00,0.00,200.00,0.00,On,74.00,72.52,110.00,121.00,350.00,0.00,On,72.83,72.97,311.00,304.00,500.00,300.00,On,74.00,73.87,93.00,92.00,400.00,0.00,On,74.00,74.02,206.00,219.00,1200.00,0.00,On,72.00,72.07,445.00,430.00,750.00,0.00,On,72.00,72.07,0.00,0.00,150.00,0.00,On,75.80,73.87,0.00,0.00,395.00,0.00,On,76.00,74.02,0.00,0.00,250.00,0.00,On,76.03,72.22,116.00,119.00,310.00,0.00,On,70.00,69.98,0.00,0.00,175.00,0.00,On,76.00,72.81,150.00,110.00,1200.00,0.00,On,72.00,71.93,0.00,0.00,1240.00,0.00,On,73.00,72.52,0.00,0.00,225.00,0.00,On,75.00,71.91,87.00,92.00,250.00,0.00,On,71.91,71.91,408.00,350.00,350.00,0.00,On,70.00,70.42,196.00,201.00,475.00,0.00,On,72.60,72.67,145.00,154.00,475.00,0.00,On,74.00,74.02,0.00,0.00,500.00,0.00,On,74.00,72.52,93.00,102.00,350.00,0.00,On,71.12,71.16,125.00,137.00,400.00,0.00,On,70.00,70.11,219.00,217.00,400.00,50.00,On,70.00,70.27,0.00,29.00,275.00,0.00,On,74.00,74.02,0.00,0.00,150.00,0.00,On,72.83,72.52,89.00,91.00,400.00,0.00,On,70.00,70.07,67.00,50.00,250.00,0.00,On,70.88,70.87,0.00,0.00,680.00,0.00,On,74.00,72.67,42.00,65.00,540.00,0.00,On,74.00,74.02,166.00,168.00,550.00,0.00,On,74.00,74.34,0.00,0.00,525.00,0.00,On,74.00,73.41,113.00,95.00,700.00,0.00,On,70.00,69.97,0.00,0.00,800.00,0.00,On,74.00,73.13,134.00,163.00,620.00,0.00,On,74.00,74.05,133.00,161.00,745.00,0.00,On,72.00,72.22,216.00,194.00,235.00,0.00,On,70.00,69.83,325.00,328.00,350.00,0.00,On,70.00,69.97,221.00,232.00,475.00,0.00,On,71.80,71.77,270.00,250.00,1200.00,0.00,On,70.00,69.97,0.00,0.00,700.00,0.00,On,70.00,72.36,0.00,0.00,1080.00,0.00,On,74.00,72.67,0.00,0.00,700.00,0.00,On,72.48,71.55,0.00,0.00,525.00,0.00,On,74.00,72.97,104.00,66.00,1200.00,0.00,On,72.38,72.22,369.00,376.00,1000.00,0.00,On,70.83,70.88,87.00,89.00,250.00,0.00,On,72.77,72.79,118.00,135.00,400.00,0.00,On,70.00,69.97,123.00,121.00,700.00,0.00,On,78.00,77.77,178.00,224.00,1000.00,0.00,On,71.40,71.62,223.00,0.00,700.00,0.00,On,74.00,71.32,136.00,131.00,400.00,0.00,On,70.00,69.94,0.00,86.00,800.00,0.00,On,74.00,74.02,0.00,0.00,1050.00,0.00,On,74.00,73.87,193.00,190.00,200.00,0.00,On,70.48,70.42,449.00,450.00,450.00,100.00,On,70.00,72.11,124.00,85.00,1080.00,0.00,On,74.00,73.89,377.00,373.00,1480.00,0.00,On,70.00,69.97,172.00,163.00,620.00,0.00,On,70.00,69.97,124.00,86.00,450.00,0.00,On,70.00,70.21,131.00,148.00,450.00,0.00,On,70.95,71.16,126.00,117.00,400.00,0.00,On,70.88,70.88,994.00,1200.00,0.00,1200.00,0.00,On,72.00,72.81,211.00,258.00,0.00,1200.00,100.00,On,73.86,73.78,788.00,816.00,0.00,1000.00,300.00,On,72.00,72.36,531.00,500.00,0.00,1500.00,500.00,On,72.00,69.98,841.00,824.00,0.00,1500.00,500.00,On,72.00,72.04,541.00,500.00,56.66,1500.00,500.00,On,72.00,69.97,656.00,705.00,0.00,1500.00,500.00,On,72.00,72.05,64.6,72.11,Off,Normal,3211.18,100.00,0.00,61.50,72.08,74.89,0.00,44.30,On,On,33.11,1.70,55.30,On,On,On,33.11,On,28.37,On,On,0.00,On,43.84,CWP-3,On,On,On,Off,Off,On,64.61,Off,Off,On,On,On,93.70,94.98,On,On,Off,Off
2017-04-30 22:34:06.865259,70.083592,Inactive,Active,64.61,272.00,250.00,900.00,250.00,On,73.13,71.46,901.00,862.00,900.00,250.00,On,71.12,71.28,22.00,32.00,200.00,0.00,On,74.00,74.02,33.00,39.00,330.00,0.00,On,73.98,74.02,0.00,0.00,660.00,0.00,On,74.00,72.52,149.00,148.00,330.00,0.00,On,74.00,74.02,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,0.00,420.00,0.00,On,74.00,71.46,0.00,0.00,600.00,0.00,On,74.00,72.67,0.00,0.00,200.00,0.00,On,74.00,72.52,110.00,121.00,350.00,0.00,On,72.83,72.97,311.00,304.00,500.00,300.00,On,74.00,73.87,93.00,92.00,400.00,0.00,On,74.00,74.02,206.00,219.00,1200.00,0.00,On,72.00,72.07,445.00,430.00,750.00,0.00,On,72.00,72.07,0.00,0.00,150.00,0.00,On,75.80,73.87,0.00,0.00,395.00,0.00,On,76.00,74.02,0.00,0.00,250.00,0.00,On,76.03,72.22,116.00,119.00,310.00,0.00,On,70.00,69.98,0.00,0.00,175.00,0.00,On,76.00,72.81,150.00,110.00,1200.00,0.00,On,72.00,71.93,0.00,0.00,1240.00,0.00,On,73.00,72.52,0.00,0.00,225.00,0.00,On,75.00,71.91,87.00,92.00,250.00,0.00,On,71.91,71.91,408.00,350.00,350.00,0.00,On,70.00,70.42,196.00,201.00,475.00,0.00,On,72.60,72.67,145.00,154.00,475.00,0.00,On,74.00,74.02,0.00,0.00,500.00,0.00,On,74.00,72.52,93.00,102.00,350.00,0.00,On,71.12,71.16,125.00,137.00,400.00,0.00,On,70.00,70.11,219.00,217.00,400.00,50.00,On,70.00,70.27,0.00,29.00,275.00,0.00,On,74.00,74.02,0.00,0.00,150.00,0.00,On,72.83,72.52,89.00,91.00,400.00,0.00,On,70.00,70.07,67.00,50.00,250.00,0.00,On,70.88,70.87,0.00,0.00,680.00,0.00,On,74.00,72.67,42.00,65.00,540.00,0.00,On,74.00,74.02,166.00,168.00,550.00,0.00,On,74.00,74.34,0.00,0.00,525.00,0.00,On,74.00,73.41,113.00,95.00,700.00,0.00,On,70.00,69.97,0.00,0.00,800.00,0.00,On,74.00,73.13,134.00,163.00,620.00,0.00,On,74.00,74.05,133.00,161.00,745.00,0.00,On,72.00,72.22,216.00,194.00,235.00,0.00,On,70.00,69.83,325.00,328.00,350.00,0.00,On,70.00,69.97,221.00,232.00,475.00,0.00,On,71.80,71.77,270.00,250.00,1200.00,0.00,On,70.00,69.97,0.00,0.00,700.00,0.00,On,70.00,72.36,0.00,0.00,1080.00,0.00,On,74.00,72.67,0.00,0.00,700.00,0.00,On,72.48,71.55,0.00,0.00,525.00,0.00,On,74.00,72.97,104.00,66.00,1200.00,0.00,On,72.38,72.22,369.00,376.00,1000.00,0.00,On,70.83,70.88,87.00,89.00,250.00,0.00,On,72.77,72.79,118.00,135.00,400.00,0.00,On,70.00,69.97,123.00,121.00,700.00,0.00,On,78.00,77.77,178.00,224.00,1000.00,0.00,On,71.40,71.62,223.00,0.00,700.00,0.00,On,74.00,71.32,136.00,131.00,400.00,0.00,On,70.00,69.94,0.00,86.00,800.00,0.00,On,74.00,74.02,0.00,0.00,1050.00,0.00,On,74.00,73.87,193.00,190.00,200.00,0.00,On,70.48,70.42,449.00,450.00,450.00,100.00,On,70.00,72.11,124.00,85.00,1080.00,0.00,On,74.00,73.89,378.00,371.00,1480.00,0.00,On,70.00,69.97,155.00,175.00,620.00,0.00,On,70.00,70.02,212.00,122.00,450.00,0.00,On,70.00,70.42,131.00,148.00,450.00,0.00,On,70.95,71.16,126.00,117.00,400.00,0.00,On,70.88,70.88,994.00,1200.00,0.00,1200.00,0.00,On,72.00,72.81,211.00,258.00,0.00,1200.00,100.00,On,73.86,73.78,788.00,816.00,0.00,1000.00,300.00,On,72.00,72.36,531.00,500.00,0.00,1500.00,500.00,On,72.00,69.98,841.00,824.00,0.00,1500.00,500.00,On,72.00,72.04,541.00,500.00,56.66,1500.00,500.00,On,72.00,69.97,656.00,705.00,0.00,1500.00,500.00,On,72.00,72.05,64.6,72.11,Off,Normal,3211.18,100.00,0.00,61.50,72.08,74.89,0.00,44.30,On,On,33.11,1.70,55.30,On,On,On,33.11,On,28.37,On,On,0.00,On,43.84,CWP-3,On,On,On,Off,Off,On,64.61,Off,Off,On,On,On,93.70,94.98,On,On,Off,Off
2017-04-30 22:40:44.751378,497.60827,Inactive,Active,64.82,272.00,250.00,900.00,250.00,On,73.13,71.46,912.00,900.00,900.00,250.00,On,71.12,71.62,20.00,33.00,200.00,0.00,On,74.00,74.02,34.00,40.00,330.00,0.00,On,73.98,74.02,0.00,0.00,660.00,0.00,On,74.00,72.52,149.00,149.00,330.00,0.00,On,74.00,74.02,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,0.00,420.00,0.00,On,74.00,71.46,0.00,0.00,600.00,0.00,On,74.00,72.67,0.00,0.00,200.00,0.00,On,74.00,72.52,110.00,124.00,350.00,0.00,On,72.83,72.97,308.00,300.00,500.00,300.00,On,74.00,73.71,94.00,93.00,400.00,0.00,On,74.00,74.02,193.00,221.00,1200.00,0.00,On,72.00,72.06,402.00,392.00,750.00,0.00,On,72.00,71.91,0.00,0.00,150.00,0.00,On,75.80,73.87,0.00,0.00,395.00,0.00,On,76.00,74.02,0.00,0.00,250.00,0.00,On,76.03,72.22,116.00,119.00,310.00,0.00,On,70.00,69.98,0.00,0.00,175.00,0.00,On,76.00,72.80,139.00,96.00,1200.00,0.00,On,72.00,71.91,0.00,0.00,1240.00,0.00,On,73.00,72.52,0.00,0.00,225.00,0.00,On,75.00,71.91,86.00,93.00,250.00,0.00,On,71.90,71.91,407.00,350.00,350.00,0.00,On,70.00,70.55,197.00,200.00,475.00,0.00,On,72.55,72.60,145.00,155.00,475.00,0.00,On,74.00,74.02,0.00,0.00,500.00,0.00,On,74.00,72.52,93.00,103.00,350.00,0.00,On,71.12,71.16,134.00,140.00,400.00,0.00,On,70.00,70.11,203.00,202.00,400.00,50.00,On,70.00,70.11,0.00,30.00,275.00,0.00,On,74.00,74.02,0.00,0.00,150.00,0.00,On,72.83,72.52,87.00,92.00,400.00,0.00,On,70.00,70.08,49.00,61.00,250.00,0.00,On,70.88,71.02,0.00,0.00,680.00,0.00,On,74.00,72.67,63.00,65.00,540.00,0.00,On,74.00,74.02,163.00,150.00,550.00,0.00,On,74.00,74.17,0.00,0.00,525.00,0.00,On,74.00,73.42,121.00,95.00,700.00,0.00,On,70.00,69.98,0.00,0.00,800.00,0.00,On,74.00,73.13,190.00,198.00,620.00,0.00,On,74.00,74.20,161.00,172.00,745.00,0.00,On,72.00,72.22,211.00,224.00,235.00,0.00,On,70.00,70.19,347.00,345.00,350.00,0.00,On,70.00,70.11,216.00,205.00,475.00,0.00,On,71.80,71.63,266.00,307.00,1200.00,0.00,On,70.00,70.11,0.00,0.00,700.00,0.00,On,70.00,72.36,0.00,0.00,1080.00,0.00,On,74.00,72.67,0.00,0.00,700.00,0.00,On,72.48,71.55,0.00,0.00,525.00,0.00,On,74.00,72.97,0.00,60.00,1200.00,0.00,On,72.38,72.24,378.00,381.00,1000.00,0.00,On,70.83,70.88,89.00,92.00,250.00,0.00,On,72.77,72.81,118.00,152.00,400.00,0.00,On,70.00,70.10,71.00,4.00,700.00,0.00,On,78.00,76.69,189.00,236.00,1000.00,0.00,On,71.40,71.60,222.00,0.00,700.00,0.00,On,74.00,71.32,135.00,153.00,400.00,0.00,On,70.00,70.11,0.00,131.00,800.00,0.00,On,74.00,74.18,0.00,0.00,1050.00,0.00,On,74.00,73.87,193.00,189.00,200.00,0.00,On,70.48,70.42,453.00,450.00,450.00,100.00,On,70.00,72.22,77.00,93.00,1080.00,0.00,On,74.00,73.94,425.00,374.00,1480.00,0.00,On,70.00,69.97,178.00,197.00,620.00,0.00,On,70.00,70.11,0.00,0.00,450.00,0.00,On,70.00,69.52,136.00,104.00,450.00,0.00,On,70.95,70.84,129.00,117.00,400.00,0.00,On,70.88,70.88,994.00,1200.00,0.00,1200.00,0.00,On,72.00,72.81,220.00,147.00,0.00,1200.00,100.00,On,73.86,73.51,808.00,797.00,0.00,1000.00,300.00,On,72.00,72.22,527.00,500.00,0.00,1500.00,500.00,On,72.00,70.42,839.00,836.00,0.00,1500.00,500.00,On,72.00,72.07,541.00,500.00,56.66,1500.00,500.00,On,72.00,70.11,658.00,762.00,0.00,1500.00,500.00,On,72.00,72.22,64.8,72.09,Off,Normal,3073.86,100.00,0.00,61.75,72.27,75.05,0.00,44.30,On,On,33.14,1.68,54.96,On,On,On,33.14,On,28.40,On,On,0.00,On,43.84,CWP-3,On,On,On,Off,Off,On,64.82,Off,Off,On,On,On,94.09,94.98,On,On,Off,Off
2017-04-30 22:41:21.717561,502.018393,Inactive,Active,64.94,272.00,250.00,900.00,250.00,On,73.13,71.46,912.00,900.00,900.00,250.00,On,71.12,71.62,20.00,33.00,200.00,0.00,On,74.00,74.02,34.00,40.00,330.00,0.00,On,73.98,74.02,0.00,0.00,660.00,0.00,On,74.00,72.52,149.00,149.00,330.00,0.00,On,74.00,74.02,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,0.00,420.00,0.00,On,74.00,71.46,0.00,0.00,600.00,0.00,On,74.00,72.67,0.00,0.00,200.00,0.00,On,74.00,72.52,110.00,124.00,350.00,0.00,On,72.83,72.97,308.00,300.00,500.00,300.00,On,74.00,73.71,94.00,93.00,400.00,0.00,On,74.00,74.02,193.00,221.00,1200.00,0.00,On,72.00,72.06,402.00,392.00,750.00,0.00,On,72.00,71.91,0.00,0.00,150.00,0.00,On,75.80,73.87,0.00,0.00,395.00,0.00,On,76.00,74.02,0.00,0.00,250.00,0.00,On,76.03,72.22,116.00,119.00,310.00,0.00,On,70.00,69.98,0.00,0.00,175.00,0.00,On,76.00,72.80,139.00,96.00,1200.00,0.00,On,72.00,71.91,0.00,0.00,1240.00,0.00,On,73.00,72.52,0.00,0.00,225.00,0.00,On,75.00,71.91,86.00,93.00,250.00,0.00,On,71.90,71.91,407.00,350.00,350.00,0.00,On,70.00,70.55,197.00,200.00,475.00,0.00,On,72.55,72.60,145.00,155.00,475.00,0.00,On,74.00,74.02,0.00,0.00,500.00,0.00,On,74.00,72.52,93.00,104.00,350.00,0.00,On,71.12,71.16,135.00,141.00,400.00,0.00,On,70.00,70.11,206.00,203.00,400.00,50.00,On,70.00,70.11,0.00,30.00,275.00,0.00,On,74.00,74.02,0.00,0.00,150.00,0.00,On,72.83,72.52,85.00,97.00,400.00,0.00,On,70.00,70.11,52.00,75.00,250.00,0.00,On,70.88,71.17,0.00,0.00,680.00,0.00,On,74.00,72.67,60.00,66.00,540.00,0.00,On,74.00,74.02,164.00,145.00,550.00,0.00,On,74.00,74.13,0.00,0.00,525.00,0.00,On,74.00,73.42,120.00,99.00,700.00,0.00,On,70.00,69.99,0.00,0.00,800.00,0.00,On,74.00,73.13,190.00,190.00,620.00,0.00,On,74.00,74.16,149.00,176.00,745.00,0.00,On,72.00,72.22,205.00,208.00,235.00,0.00,On,70.00,69.98,346.00,329.00,350.00,0.00,On,70.00,69.97,215.00,197.00,475.00,0.00,On,71.80,71.59,266.00,309.00,1200.00,0.00,On,70.00,70.11,0.00,0.00,700.00,0.00,On,70.00,72.36,0.00,0.00,1080.00,0.00,On,74.00,72.72,0.00,0.00,700.00,0.00,On,72.48,71.55,0.00,0.00,525.00,0.00,On,74.00,72.97,0.00,60.00,1200.00,0.00,On,72.38,72.24,378.00,381.00,1000.00,0.00,On,70.83,70.88,89.00,92.00,250.00,0.00,On,72.77,72.81,118.00,152.00,400.00,0.00,On,70.00,70.10,71.00,4.00,700.00,0.00,On,78.00,76.69,189.00,236.00,1000.00,0.00,On,71.40,71.60,222.00,0.00,700.00,0.00,On,74.00,71.32,135.00,153.00,400.00,0.00,On,70.00,70.11,0.00,131.00,800.00,0.00,On,74.00,74.18,0.00,0.00,1050.00,0.00,On,74.00,73.87,193.00,189.00,200.00,0.00,On,70.48,70.42,453.00,450.00,450.00,100.00,On,70.00,72.22,77.00,93.00,1080.00,0.00,On,74.00,73.94,425.00,374.00,1480.00,0.00,On,70.00,69.97,178.00,197.00,620.00,0.00,On,70.00,70.11,0.00,0.00,450.00,0.00,On,70.00,69.52,136.00,104.00,450.00,0.00,On,70.95,70.84,129.00,117.00,400.00,0.00,On,70.88,70.88,994.00,1200.00,0.00,1200.00,0.00,On,72.00,72.81,220.00,147.00,0.00,1200.00,100.00,On,73.86,73.51,808.00,797.00,0.00,1000.00,300.00,On,72.00,72.22,527.00,500.00,0.00,1500.00,500.00,On,72.00,70.42,839.00,836.00,0.00,1500.00,500.00,On,72.00,72.07,541.00,500.00,56.66,1500.00,500.00,On,72.00,70.11,658.00,762.00,0.00,1500.00,500.00,On,72.00,72.22,64.9,72.09,Off,Normal,2579.29,100.00,0.00,63.68,72.15,74.54,0.00,44.36,On,On,33.29,1.69,55.30,On,On,On,33.29,On,28.40,On,On,0.00,On,43.84,CWP-3,On,On,On,Off,Off,On,64.94,Off,Off,On,On,On,94.09,94.98,On,On,Off,Off
2017-04-30 22:41:26.120387,550.785886,Inactive,Active,64.94,272.00,250.00,900.00,250.00,On,73.13,71.46,912.00,900.00,900.00,250.00,On,71.12,71.62,20.00,33.00,200.00,0.00,On,74.00,74.02,34.00,40.00,330.00,0.00,On,73.98,74.02,0.00,0.00,660.00,0.00,On,74.00,72.52,149.00,149.00,330.00,0.00,On,74.00,74.02,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,0.00,420.00,0.00,On,74.00,71.46,0.00,0.00,600.00,0.00,On,74.00,72.67,0.00,0.00,200.00,0.00,On,74.00,72.52,110.00,124.00,350.00,0.00,On,72.83,72.97,308.00,300.00,500.00,300.00,On,74.00,73.71,94.00,93.00,400.00,0.00,On,74.00,74.02,193.00,221.00,1200.00,0.00,On,72.00,72.06,402.00,392.00,750.00,0.00,On,72.00,71.91,0.00,0.00,150.00,0.00,On,75.80,73.87,0.00,0.00,395.00,0.00,On,76.00,74.02,0.00,0.00,250.00,0.00,On,76.03,72.22,116.00,119.00,310.00,0.00,On,70.00,69.98,0.00,0.00,175.00,0.00,On,76.00,72.80,139.00,96.00,1200.00,0.00,On,72.00,71.91,0.00,0.00,1240.00,0.00,On,73.00,72.52,0.00,0.00,225.00,0.00,On,75.00,71.91,86.00,93.00,250.00,0.00,On,71.90,71.91,409.00,350.00,350.00,0.00,On,70.00,70.55,215.00,178.00,475.00,0.00,On,72.60,72.52,145.00,155.00,475.00,0.00,On,74.00,74.02,0.00,0.00,500.00,0.00,On,74.00,72.52,93.00,104.00,350.00,0.00,On,71.12,71.16,135.00,141.00,400.00,0.00,On,70.00,70.11,206.00,203.00,400.00,50.00,On,70.00,70.11,0.00,30.00,275.00,0.00,On,74.00,74.02,0.00,0.00,150.00,0.00,On,72.83,72.52,85.00,97.00,400.00,0.00,On,70.00,70.11,52.00,75.00,250.00,0.00,On,70.88,71.17,0.00,0.00,680.00,0.00,On,74.00,72.67,60.00,66.00,540.00,0.00,On,74.00,74.02,164.00,145.00,550.00,0.00,On,74.00,74.13,0.00,0.00,525.00,0.00,On,74.00,73.42,120.00,99.00,700.00,0.00,On,70.00,69.99,0.00,0.00,800.00,0.00,On,74.00,73.13,190.00,190.00,620.00,0.00,On,74.00,74.16,149.00,176.00,745.00,0.00,On,72.00,72.22,205.00,208.00,235.00,0.00,On,70.00,69.98,346.00,329.00,350.00,0.00,On,70.00,69.97,215.00,197.00,475.00,0.00,On,71.80,71.59,266.00,309.00,1200.00,0.00,On,70.00,70.11,0.00,0.00,700.00,0.00,On,70.00,72.36,0.00,0.00,1080.00,0.00,On,74.00,72.72,0.00,0.00,700.00,0.00,On,72.48,71.55,0.00,0.00,525.00,0.00,On,74.00,72.97,0.00,60.00,1200.00,0.00,On,72.38,72.24,378.00,381.00,1000.00,0.00,On,70.83,70.88,89.00,92.00,250.00,0.00,On,72.77,72.81,118.00,152.00,400.00,0.00,On,70.00,70.10,71.00,4.00,700.00,0.00,On,78.00,76.69,189.00,236.00,1000.00,0.00,On,71.40,71.60,222.00,0.00,700.00,0.00,On,74.00,71.32,135.00,153.00,400.00,0.00,On,70.00,70.11,0.00,131.00,800.00,0.00,On,74.00,74.18,0.00,0.00,1050.00,0.00,On,74.00,73.87,193.00,189.00,200.00,0.00,On,70.48,70.42,453.00,450.00,450.00,100.00,On,70.00,72.22,77.00,93.00,1080.00,0.00,On,74.00,73.94,425.00,374.00,1480.00,0.00,On,70.00,69.97,178.00,197.00,620.00,0.00,On,70.00,70.11,0.00,0.00,450.00,0.00,On,70.00,69.52,136.00,104.00,450.00,0.00,On,70.95,70.84,129.00,117.00,400.00,0.00,On,70.88,70.88,994.00,1200.00,0.00,1200.00,0.00,On,72.00,72.81,220.00,147.00,0.00,1200.00,100.00,On,73.86,73.51,808.00,797.00,0.00,1000.00,300.00,On,72.00,72.22,527.00,500.00,0.00,1500.00,500.00,On,72.00,70.42,839.00,836.00,0.00,1500.00,500.00,On,72.00,72.07,541.00,500.00,56.66,1500.00,500.00,On,72.00,70.11,658.00,762.00,0.00,1500.00,500.00,On,72.00,72.22,64.9,72.09,Off,Normal,4285.89,92.30,0.00,64.60,72.44,74.91,0.00,44.35,On,On,33.29,1.69,55.23,On,On,On,33.29,On,28.40,On,On,0.00,On,43.84,CWP-3,On,On,On,Off,Off,On,64.94,Off,Off,On,On,On,94.09,94.98,On,On,Off,Off
2017-04-30 22:42:14.889135,586.130112,Inactive,Active,65.04,272.00,250.00,900.00,250.00,On,73.13,71.48,908.00,811.00,900.00,250.00,On,71.12,71.11,25.00,33.00,200.00,0.00,On,74.00,74.02,32.00,41.00,330.00,0.00,On,73.98,74.02,0.00,0.00,660.00,0.00,On,74.00,72.52,149.00,149.00,330.00,0.00,On,74.00,74.02,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,0.00,420.00,0.00,On,74.00,71.46,0.00,0.00,600.00,0.00,On,74.00,72.67,0.00,0.00,200.00,0.00,On,74.00,72.52,110.00,125.00,350.00,0.00,On,72.83,72.97,311.00,315.00,500.00,300.00,On,74.00,74.03,94.00,93.00,400.00,0.00,On,74.00,74.02,192.00,209.00,1200.00,0.00,On,72.00,72.03,407.00,391.00,750.00,0.00,On,72.00,71.91,0.00,0.00,150.00,0.00,On,75.80,73.87,0.00,0.00,395.00,0.00,On,76.00,74.02,0.00,0.00,250.00,0.00,On,76.03,72.22,116.00,125.00,310.00,0.00,On,70.00,70.04,0.00,0.00,175.00,0.00,On,76.00,72.81,136.00,94.00,1200.00,0.00,On,72.00,71.91,0.00,0.00,1240.00,0.00,On,73.00,72.52,0.00,0.00,225.00,0.00,On,75.00,71.83,87.00,93.00,250.00,0.00,On,71.91,71.91,409.00,350.00,350.00,0.00,On,70.00,70.56,215.00,178.00,475.00,0.00,On,72.60,72.52,145.00,155.00,475.00,0.00,On,74.00,74.02,0.00,0.00,500.00,0.00,On,74.00,72.52,93.00,104.00,350.00,0.00,On,71.12,71.16,135.00,141.00,400.00,0.00,On,70.00,70.11,206.00,203.00,400.00,50.00,On,70.00,70.11,0.00,30.00,275.00,0.00,On,74.00,74.02,0.00,0.00,150.00,0.00,On,72.83,72.52,85.00,97.00,400.00,0.00,On,70.00,70.11,52.00,75.00,250.00,0.00,On,70.88,71.17,0.00,0.00,680.00,0.00,On,74.00,72.67,60.00,66.00,540.00,0.00,On,74.00,74.02,164.00,145.00,550.00,0.00,On,74.00,74.13,0.00,0.00,525.00,0.00,On,74.00,73.42,120.00,99.00,700.00,0.00,On,70.00,69.99,0.00,0.00,800.00,0.00,On,74.00,73.13,190.00,190.00,620.00,0.00,On,74.00,74.16,149.00,176.00,745.00,0.00,On,72.00,72.22,205.00,208.00,235.00,0.00,On,70.00,69.98,346.00,329.00,350.00,0.00,On,70.00,69.97,215.00,197.00,475.00,0.00,On,71.80,71.59,266.00,309.00,1200.00,0.00,On,70.00,70.11,0.00,0.00,700.00,0.00,On,70.00,72.36,0.00,0.00,1080.00,0.00,On,74.00,72.72,0.00,0.00,700.00,0.00,On,72.48,71.55,0.00,0.00,525.00,0.00,On,74.00,72.97,0.00,60.00,1200.00,0.00,On,72.38,72.24,378.00,381.00,1000.00,0.00,On,70.83,70.88,89.00,92.00,250.00,0.00,On,72.77,72.81,118.00,152.00,400.00,0.00,On,70.00,70.10,71.00,4.00,700.00,0.00,On,78.00,76.69,189.00,236.00,1000.00,0.00,On,71.40,71.60,222.00,0.00,700.00,0.00,On,74.00,71.32,135.00,153.00,400.00,0.00,On,70.00,70.11,0.00,131.00,800.00,0.00,On,74.00,74.18,0.00,0.00,1050.00,0.00,On,74.00,73.87,193.00,189.00,200.00,0.00,On,70.48,70.42,453.00,450.00,450.00,100.00,On,70.00,72.22,77.00,93.00,1080.00,0.00,On,74.00,73.94,425.00,374.00,1480.00,0.00,On,70.00,69.97,178.00,197.00,620.00,0.00,On,70.00,70.11,0.00,0.00,450.00,0.00,On,70.00,69.52,136.00,104.00,450.00,0.00,On,70.95,70.84,129.00,117.00,400.00,0.00,On,70.88,70.88,1001.00,1200.00,0.00,1200.00,0.00,On,72.00,72.81,203.00,100.00,0.00,1200.00,100.00,On,73.86,73.34,808.00,797.00,0.00,1000.00,300.00,On,72.00,72.22,527.00,500.00,0.00,1500.00,500.00,On,72.00,70.42,839.00,836.00,0.00,1500.00,500.00,On,72.00,72.07,541.00,500.00,50.59,1500.00,500.00,On,72.00,70.11,747.00,766.00,0.00,1500.00,500.00,On,72.00,72.21,65.0,72.08,Off,Normal,2356.81,100.00,0.00,61.02,72.15,74.96,0.00,44.41,On,On,32.94,1.70,54.37,On,On,On,32.94,On,28.41,On,On,0.00,On,43.84,CWP-3,On,On,On,Off,Off,On,65.04,Off,Off,On,On,On,94.09,94.98,On,On,Off,Off
2017-04-30 22:42:50.231171,591.73712,Inactive,Active,65.04,272.00,250.00,900.00,250.00,On,73.13,71.48,908.00,811.00,900.00,250.00,On,71.12,71.11,25.00,33.00,200.00,0.00,On,74.00,74.02,32.00,41.00,330.00,0.00,On,73.98,74.02,0.00,0.00,660.00,0.00,On,74.00,72.52,149.00,149.00,330.00,0.00,On,74.00,74.02,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,0.00,420.00,0.00,On,74.00,71.46,0.00,0.00,600.00,0.00,On,74.00,72.67,0.00,0.00,200.00,0.00,On,74.00,72.52,110.00,125.00,350.00,0.00,On,72.83,72.97,311.00,315.00,500.00,300.00,On,74.00,74.03,94.00,93.00,400.00,0.00,On,74.00,74.02,192.00,209.00,1200.00,0.00,On,72.00,72.03,407.00,391.00,750.00,0.00,On,72.00,71.91,0.00,0.00,150.00,0.00,On,75.80,73.87,0.00,0.00,395.00,0.00,On,76.00,74.02,0.00,0.00,250.00,0.00,On,76.03,72.22,116.00,125.00,310.00,0.00,On,70.00,70.04,0.00,0.00,175.00,0.00,On,76.00,72.81,136.00,94.00,1200.00,0.00,On,72.00,71.91,0.00,0.00,1240.00,0.00,On,73.00,72.52,0.00,0.00,225.00,0.00,On,75.00,71.83,87.00,93.00,250.00,0.00,On,71.91,71.91,409.00,350.00,350.00,0.00,On,70.00,70.56,215.00,178.00,475.00,0.00,On,72.60,72.52,145.00,155.00,475.00,0.00,On,74.00,74.02,0.00,0.00,500.00,0.00,On,74.00,72.52,93.00,104.00,350.00,0.00,On,71.12,71.16,135.00,141.00,400.00,0.00,On,70.00,70.11,206.00,203.00,400.00,50.00,On,70.00,70.11,0.00,30.00,275.00,0.00,On,74.00,74.02,0.00,0.00,150.00,0.00,On,72.83,72.52,85.00,97.00,400.00,0.00,On,70.00,70.11,52.00,75.00,250.00,0.00,On,70.88,71.17,0.00,0.00,680.00,0.00,On,74.00,72.67,60.00,66.00,540.00,0.00,On,74.00,74.02,164.00,145.00,550.00,0.00,On,74.00,74.13,0.00,0.00,525.00,0.00,On,74.00,73.42,120.00,99.00,700.00,0.00,On,70.00,69.99,0.00,0.00,800.00,0.00,On,74.00,73.13,190.00,190.00,620.00,0.00,On,74.00,74.16,149.00,176.00,745.00,0.00,On,72.00,72.22,205.00,208.00,235.00,0.00,On,70.00,69.98,346.00,329.00,350.00,0.00,On,70.00,69.97,215.00,197.00,475.00,0.00,On,71.80,71.59,266.00,309.00,1200.00,0.00,On,70.00,70.11,0.00,0.00,700.00,0.00,On,70.00,72.36,0.00,0.00,1080.00,0.00,On,74.00,72.72,0.00,0.00,700.00,0.00,On,72.48,71.55,0.00,0.00,525.00,0.00,On,74.00,72.97,259.00,109.00,1200.00,0.00,On,72.38,72.37,379.00,382.00,1000.00,0.00,On,70.83,70.88,89.00,91.00,250.00,0.00,On,72.77,72.80,118.00,143.00,400.00,0.00,On,70.00,70.03,0.00,0.00,700.00,0.00,On,78.00,76.54,201.00,228.00,1000.00,0.00,On,71.40,71.57,223.00,0.00,700.00,0.00,On,74.00,71.32,136.00,154.00,400.00,0.00,On,70.00,70.11,106.00,92.00,800.00,0.00,On,74.00,74.02,0.00,0.00,1050.00,0.00,On,74.00,73.87,193.00,189.00,200.00,0.00,On,70.48,70.42,450.00,450.00,450.00,100.00,On,70.00,72.22,96.00,133.00,1080.00,0.00,On,74.00,74.05,416.00,373.00,1480.00,0.00,On,70.00,69.97,178.00,198.00,620.00,0.00,On,70.00,70.11,0.00,5.00,450.00,0.00,On,70.00,69.65,99.00,83.00,450.00,0.00,On,70.95,70.72,129.00,118.00,400.00,0.00,On,70.88,70.88,1001.00,1200.00,0.00,1200.00,0.00,On,72.00,72.81,203.00,100.00,0.00,1200.00,100.00,On,73.86,73.34,822.00,836.00,0.00,1000.00,300.00,On,72.00,72.37,529.00,500.00,0.00,1500.00,500.00,On,72.00,70.12,841.00,838.00,0.00,1500.00,500.00,On,72.00,72.07,539.00,500.00,50.59,1500.00,500.00,On,72.00,70.26,747.00,766.00,0.00,1500.00,500.00,On,72.00,72.21,65.0,72.08,Off,Normal,2018.43,100.00,0.00,64.00,72.27,74.74,0.00,44.36,On,On,32.82,1.71,56.40,On,On,On,32.82,On,28.41,On,On,0.00,On,43.84,CWP-3,On,On,On,Off,Off,On,65.04,Off,Off,On,On,On,94.09,94.98,On,On,Off,Off
2017-04-30 22:42:55.837780,644.683465,Inactive,Active,65.04,272.00,250.00,900.00,250.00,On,73.13,71.48,908.00,811.00,900.00,250.00,On,71.12,71.11,25.00,33.00,200.00,0.00,On,74.00,74.02,32.00,41.00,330.00,0.00,On,73.98,74.02,0.00,0.00,660.00,0.00,On,74.00,72.52,149.00,149.00,330.00,0.00,On,74.00,74.02,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,0.00,420.00,0.00,On,74.00,71.46,0.00,0.00,600.00,0.00,On,74.00,72.67,0.00,0.00,200.00,0.00,On,74.00,72.52,110.00,125.00,350.00,0.00,On,72.83,72.97,311.00,315.00,500.00,300.00,On,74.00,74.03,94.00,93.00,400.00,0.00,On,74.00,74.02,192.00,209.00,1200.00,0.00,On,72.00,72.03,407.00,391.00,750.00,0.00,On,72.00,71.91,0.00,0.00,150.00,0.00,On,75.80,73.87,0.00,0.00,395.00,0.00,On,76.00,74.02,0.00,0.00,250.00,0.00,On,76.03,72.22,116.00,125.00,310.00,0.00,On,70.00,70.04,0.00,0.00,175.00,0.00,On,76.00,72.81,136.00,94.00,1200.00,0.00,On,72.00,71.91,0.00,0.00,1240.00,0.00,On,73.00,72.52,0.00,0.00,225.00,0.00,On,75.00,71.83,87.00,93.00,250.00,0.00,On,71.91,71.91,409.00,350.00,350.00,0.00,On,70.00,70.56,215.00,178.00,475.00,0.00,On,72.60,72.52,145.00,155.00,475.00,0.00,On,74.00,74.02,0.00,0.00,500.00,0.00,On,74.00,72.52,93.00,104.00,350.00,0.00,On,71.12,71.16,135.00,141.00,400.00,0.00,On,70.00,70.11,206.00,203.00,400.00,50.00,On,70.00,70.11,0.00,30.00,275.00,0.00,On,74.00,74.02,0.00,0.00,150.00,0.00,On,72.83,72.52,85.00,97.00,400.00,0.00,On,70.00,70.11,52.00,75.00,250.00,0.00,On,70.88,71.17,0.00,0.00,680.00,0.00,On,74.00,72.67,60.00,66.00,540.00,0.00,On,74.00,74.02,164.00,145.00,550.00,0.00,On,74.00,74.13,0.00,0.00,525.00,0.00,On,74.00,73.42,120.00,99.00,700.00,0.00,On,70.00,69.99,0.00,0.00,800.00,0.00,On,74.00,73.13,190.00,190.00,620.00,0.00,On,74.00,74.16,149.00,176.00,745.00,0.00,On,72.00,72.22,205.00,208.00,235.00,0.00,On,70.00,69.98,346.00,329.00,350.00,0.00,On,70.00,69.97,215.00,197.00,475.00,0.00,On,71.80,71.59,267.00,313.00,1200.00,0.00,On,70.00,70.11,0.00,0.00,700.00,0.00,On,70.00,72.36,0.00,0.00,1080.00,0.00,On,74.00,72.81,0.00,0.00,700.00,0.00,On,72.48,71.55,0.00,0.00,525.00,0.00,On,74.00,72.97,259.00,109.00,1200.00,0.00,On,72.38,72.37,379.00,382.00,1000.00,0.00,On,70.83,70.88,89.00,91.00,250.00,0.00,On,72.77,72.80,118.00,143.00,400.00,0.00,On,70.00,70.03,0.00,0.00,700.00,0.00,On,78.00,76.54,201.00,228.00,1000.00,0.00,On,71.40,71.57,223.00,0.00,700.00,0.00,On,74.00,71.32,136.00,154.00,400.00,0.00,On,70.00,70.11,106.00,92.00,800.00,0.00,On,74.00,74.02,0.00,0.00,1050.00,0.00,On,74.00,73.87,193.00,189.00,200.00,0.00,On,70.48,70.42,450.00,450.00,450.00,100.00,On,70.00,72.22,96.00,133.00,1080.00,0.00,On,74.00,74.05,416.00,373.00,1480.00,0.00,On,70.00,69.97,178.00,198.00,620.00,0.00,On,70.00,70.11,0.00,5.00,450.00,0.00,On,70.00,69.65,99.00,83.00,450.00,0.00,On,70.95,70.72,129.00,118.00,400.00,0.00,On,70.88,70.88,1001.00,1200.00,0.00,1200.00,0.00,On,72.00,72.81,203.00,100.00,0.00,1200.00,100.00,On,73.86,73.34,822.00,836.00,0.00,1000.00,300.00,On,72.00,72.37,529.00,500.00,0.00,1500.00,500.00,On,72.00,70.12,841.00,838.00,0.00,1500.00,500.00,On,72.00,72.07,539.00,500.00,50.59,1500.00,500.00,On,72.00,70.26,747.00,766.00,0.00,1500.00,500.00,On,72.00,72.21,65.0,72.08,Off,Normal,3827.34,95.22,0.00,63.64,71.81,75.08,0.00,44.41,On,On,32.91,1.71,55.11,On,On,On,32.91,On,28.41,On,On,0.00,On,43.84,CWP-3,On,On,On,Off,Off,On,65.04,Off,Off,On,On,On,94.09,94.98,On,On,Off,Off
2017-04-30 22:43:48.788178,678.56203,Inactive,Active,65.04,272.00,250.00,900.00,250.00,On,73.13,71.48,908.00,811.00,900.00,250.00,On,71.12,71.11,25.00,33.00,200.00,0.00,On,74.00,74.02,32.00,41.00,330.00,0.00,On,73.98,74.02,0.00,0.00,660.00,0.00,On,74.00,72.52,149.00,149.00,330.00,0.00,On,74.00,74.02,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,0.00,420.00,0.00,On,74.00,71.46,0.00,0.00,600.00,0.00,On,74.00,72.67,0.00,0.00,200.00,0.00,On,74.00,72.52,110.00,125.00,350.00,0.00,On,72.83,72.97,311.00,315.00,500.00,300.00,On,74.00,74.03,94.00,93.00,400.00,0.00,On,74.00,74.02,193.00,213.00,1200.00,0.00,On,72.00,72.04,406.00,390.00,750.00,0.00,On,72.00,71.91,0.00,0.00,150.00,0.00,On,75.80,73.87,0.00,0.00,395.00,0.00,On,76.00,74.02,0.00,0.00,250.00,0.00,On,76.03,72.22,116.00,132.00,310.00,0.00,On,70.00,70.10,0.00,0.00,175.00,0.00,On,76.00,72.81,111.00,90.00,1200.00,0.00,On,72.00,71.91,0.00,0.00,1240.00,0.00,On,73.00,72.52,0.00,0.00,225.00,0.00,On,75.00,71.90,87.00,97.00,250.00,0.00,On,71.86,71.91,407.00,350.00,350.00,0.00,On,70.00,70.56,184.00,195.00,475.00,0.00,On,72.59,72.62,145.00,156.00,475.00,0.00,On,74.00,74.02,0.00,0.00,500.00,0.00,On,74.00,72.52,94.00,104.00,350.00,0.00,On,71.12,71.16,134.00,143.00,400.00,0.00,On,70.00,70.11,206.00,219.00,400.00,50.00,On,70.00,70.23,0.00,30.00,275.00,0.00,On,74.00,74.02,0.00,0.00,150.00,0.00,On,72.83,72.52,85.00,89.00,400.00,0.00,On,70.00,70.04,56.00,76.00,250.00,0.00,On,70.88,71.16,0.00,0.00,680.00,0.00,On,74.00,72.72,60.00,66.00,540.00,0.00,On,74.00,74.02,162.00,158.00,550.00,0.00,On,74.00,74.20,0.00,0.00,525.00,0.00,On,74.00,73.44,121.00,99.00,700.00,0.00,On,70.00,69.99,0.00,0.00,800.00,0.00,On,74.00,73.13,189.00,190.00,620.00,0.00,On,74.00,74.15,186.00,180.00,745.00,0.00,On,72.00,72.22,213.00,209.00,235.00,0.00,On,70.00,69.99,328.00,330.00,350.00,0.00,On,70.00,69.98,194.00,173.00,475.00,0.00,On,71.80,71.46,267.00,313.00,1200.00,0.00,On,70.00,70.11,0.00,0.00,700.00,0.00,On,70.00,72.36,0.00,0.00,1080.00,0.00,On,74.00,72.81,0.00,0.00,700.00,0.00,On,72.48,71.55,0.00,0.00,525.00,0.00,On,74.00,72.97,259.00,109.00,1200.00,0.00,On,72.38,72.37,379.00,382.00,1000.00,0.00,On,70.83,70.88,89.00,91.00,250.00,0.00,On,72.77,72.80,118.00,143.00,400.00,0.00,On,70.00,70.03,0.00,0.00,700.00,0.00,On,78.00,76.54,201.00,228.00,1000.00,0.00,On,71.40,71.57,223.00,0.00,700.00,0.00,On,74.00,71.32,136.00,154.00,400.00,0.00,On,70.00,70.11,106.00,92.00,800.00,0.00,On,74.00,74.02,0.00,0.00,1050.00,0.00,On,74.00,73.87,193.00,189.00,200.00,0.00,On,70.48,70.42,450.00,450.00,450.00,100.00,On,70.00,72.22,96.00,133.00,1080.00,0.00,On,74.00,74.05,416.00,373.00,1480.00,0.00,On,70.00,69.97,178.00,198.00,620.00,0.00,On,70.00,70.11,0.00,5.00,450.00,0.00,On,70.00,69.65,99.00,83.00,450.00,0.00,On,70.95,70.72,129.00,118.00,400.00,0.00,On,70.88,70.88,1001.00,1200.00,0.00,1200.00,0.00,On,72.00,72.81,203.00,100.00,0.00,1200.00,100.00,On,73.86,73.34,822.00,836.00,0.00,1000.00,300.00,On,72.00,72.37,529.00,500.00,0.00,1500.00,500.00,On,72.00,70.12,841.00,838.00,0.00,1500.00,500.00,On,72.00,72.07,539.00,500.00,50.59,1500.00,500.00,On,72.00,70.26,747.00,766.00,0.00,1500.00,500.00,On,72.00,72.21,65.0,72.08,Off,Normal,3723.29,92.94,0.00,63.05,71.94,74.58,0.00,44.35,On,On,32.83,1.70,55.02,On,On,On,32.83,On,28.41,On,On,0.00,On,43.84,CWP-3,On,On,On,Off,Off,On,65.04,Off,Off,On,On,On,94.09,94.98,On,On,Off,Off
2017-04-30 22:44:22.662861,688.557578,Inactive,Active,65.04,272.00,250.00,900.00,250.00,On,73.12,71.46,856.00,900.00,900.00,250.00,On,71.12,71.52,31.00,33.00,200.00,0.00,On,74.00,74.03,34.00,41.00,330.00,0.00,On,73.98,74.02,0.00,0.00,660.00,0.00,On,74.00,72.52,149.00,149.00,330.00,0.00,On,74.00,74.02,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,0.00,420.00,0.00,On,74.00,71.46,0.00,0.00,600.00,0.00,On,74.00,72.67,0.00,0.00,200.00,0.00,On,74.00,72.52,110.00,126.00,350.00,0.00,On,72.83,72.97,311.00,305.00,500.00,300.00,On,74.00,73.88,94.00,93.00,400.00,0.00,On,74.00,74.02,193.00,213.00,1200.00,0.00,On,72.00,72.04,406.00,390.00,750.00,0.00,On,72.00,71.91,0.00,0.00,150.00,0.00,On,75.80,73.87,0.00,0.00,395.00,0.00,On,76.00,74.02,0.00,0.00,250.00,0.00,On,76.03,72.22,116.00,132.00,310.00,0.00,On,70.00,70.10,0.00,0.00,175.00,0.00,On,76.00,72.81,111.00,90.00,1200.00,0.00,On,72.00,71.91,0.00,0.00,1240.00,0.00,On,73.00,72.52,0.00,0.00,225.00,0.00,On,75.00,71.90,87.00,97.00,250.00,0.00,On,71.86,71.91,407.00,350.00,350.00,0.00,On,70.00,70.56,184.00,195.00,475.00,0.00,On,72.59,72.62,145.00,156.00,475.00,0.00,On,74.00,74.02,0.00,0.00,500.00,0.00,On,74.00,72.52,94.00,104.00,350.00,0.00,On,71.12,71.16,134.00,143.00,400.00,0.00,On,70.00,70.11,206.00,219.00,400.00,50.00,On,70.00,70.23,0.00,30.00,275.00,0.00,On,74.00,74.02,0.00,0.00,150.00,0.00,On,72.83,72.52,85.00,89.00,400.00,0.00,On,70.00,70.04,56.00,76.00,250.00,0.00,On,70.88,71.16,0.00,0.00,680.00,0.00,On,74.00,72.72,60.00,66.00,540.00,0.00,On,74.00,74.02,162.00,158.00,550.00,0.00,On,74.00,74.20,0.00,0.00,525.00,0.00,On,74.00,73.44,121.00,99.00,700.00,0.00,On,70.00,69.99,0.00,0.00,800.00,0.00,On,74.00,73.13,189.00,190.00,620.00,0.00,On,74.00,74.15,186.00,180.00,745.00,0.00,On,72.00,72.22,213.00,209.00,235.00,0.00,On,70.00,69.99,328.00,330.00,350.00,0.00,On,70.00,69.98,194.00,173.00,475.00,0.00,On,71.80,71.46,267.00,313.00,1200.00,0.00,On,70.00,70.11,0.00,0.00,700.00,0.00,On,70.00,72.36,0.00,0.00,1080.00,0.00,On,74.00,72.81,0.00,0.00,700.00,0.00,On,72.48,71.55,0.00,0.00,525.00,0.00,On,74.00,72.97,259.00,109.00,1200.00,0.00,On,72.38,72.37,379.00,382.00,1000.00,0.00,On,70.83,70.88,89.00,91.00,250.00,0.00,On,72.77,72.80,118.00,143.00,400.00,0.00,On,70.00,70.03,0.00,0.00,700.00,0.00,On,78.00,76.54,201.00,228.00,1000.00,0.00,On,71.40,71.57,223.00,0.00,700.00,0.00,On,74.00,71.32,136.00,154.00,400.00,0.00,On,70.00,70.11,106.00,92.00,800.00,0.00,On,74.00,74.02,0.00,0.00,1050.00,0.00,On,74.00,73.87,193.00,189.00,200.00,0.00,On,70.48,70.42,450.00,450.00,450.00,100.00,On,70.00,72.22,96.00,133.00,1080.00,0.00,On,74.00,74.05,416.00,373.00,1480.00,0.00,On,70.00,69.97,178.00,198.00,620.00,0.00,On,70.00,70.11,0.00,5.00,450.00,0.00,On,70.00,69.65,99.00,83.00,450.00,0.00,On,70.95,70.72,129.00,118.00,400.00,0.00,On,70.88,70.88,992.00,1200.00,0.00,1200.00,0.00,On,72.00,72.81,175.00,100.00,0.00,1200.00,100.00,On,73.86,73.27,822.00,836.00,0.00,1000.00,300.00,On,72.00,72.37,529.00,500.00,0.00,1500.00,500.00,On,72.00,70.12,843.00,839.00,0.00,1500.00,500.00,On,72.00,72.07,540.00,500.00,50.59,1500.00,500.00,On,72.00,70.27,754.00,723.00,0.00,1500.00,500.00,On,72.00,72.07,65.0,72.08,Off,Normal,3050.39,100.00,0.00,61.63,71.83,74.85,0.00,44.37,On,On,33.13,1.69,55.16,On,On,On,33.13,On,28.43,On,On,0.00,On,43.84,CWP-3,On,On,On,Off,Off,On,65.04,Off,Off,On,On,On,94.09,94.98,On,On,Off,Off
2017-04-30 22:44:32.660623,698.672903,Inactive,Active,65.04,272.00,250.00,900.00,250.00,On,73.12,71.46,856.00,900.00,900.00,250.00,On,71.12,71.52,31.00,33.00,200.00,0.00,On,74.00,74.03,34.00,41.00,330.00,0.00,On,73.98,74.02,0.00,0.00,660.00,0.00,On,74.00,72.52,149.00,149.00,330.00,0.00,On,74.00,74.02,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,0.00,420.00,0.00,On,74.00,71.46,0.00,0.00,600.00,0.00,On,74.00,72.67,0.00,0.00,200.00,0.00,On,74.00,72.52,110.00,126.00,350.00,0.00,On,72.83,72.97,311.00,305.00,500.00,300.00,On,74.00,73.88,94.00,93.00,400.00,0.00,On,74.00,74.02,193.00,213.00,1200.00,0.00,On,72.00,72.04,406.00,390.00,750.00,0.00,On,72.00,71.91,0.00,0.00,150.00,0.00,On,75.80,73.87,0.00,0.00,395.00,0.00,On,76.00,74.02,0.00,0.00,250.00,0.00,On,76.03,72.22,116.00,132.00,310.00,0.00,On,70.00,70.10,0.00,0.00,175.00,0.00,On,76.00,72.81,111.00,90.00,1200.00,0.00,On,72.00,71.91,0.00,0.00,1240.00,0.00,On,73.00,72.52,0.00,0.00,225.00,0.00,On,75.00,71.90,87.00,97.00,250.00,0.00,On,71.86,71.91,407.00,350.00,350.00,0.00,On,70.00,70.56,184.00,195.00,475.00,0.00,On,72.59,72.62,145.00,156.00,475.00,0.00,On,74.00,74.02,0.00,0.00,500.00,0.00,On,74.00,72.52,94.00,104.00,350.00,0.00,On,71.12,71.16,134.00,143.00,400.00,0.00,On,70.00,70.11,206.00,219.00,400.00,50.00,On,70.00,70.23,0.00,30.00,275.00,0.00,On,74.00,74.02,0.00,0.00,150.00,0.00,On,72.83,72.52,85.00,89.00,400.00,0.00,On,70.00,70.04,56.00,76.00,250.00,0.00,On,70.88,71.16,0.00,0.00,680.00,0.00,On,74.00,72.72,60.00,66.00,540.00,0.00,On,74.00,74.02,162.00,158.00,550.00,0.00,On,74.00,74.20,0.00,0.00,525.00,0.00,On,74.00,73.44,121.00,99.00,700.00,0.00,On,70.00,69.99,0.00,0.00,800.00,0.00,On,74.00,73.13,189.00,190.00,620.00,0.00,On,74.00,74.15,186.00,180.00,745.00,0.00,On,72.00,72.22,213.00,209.00,235.00,0.00,On,70.00,69.99,328.00,330.00,350.00,0.00,On,70.00,69.98,194.00,173.00,475.00,0.00,On,71.80,71.46,267.00,313.00,1200.00,0.00,On,70.00,70.11,0.00,0.00,700.00,0.00,On,70.00,72.36,0.00,0.00,1080.00,0.00,On,74.00,72.81,0.00,0.00,700.00,0.00,On,72.48,71.55,0.00,0.00,525.00,0.00,On,74.00,72.97,259.00,109.00,1200.00,0.00,On,72.38,72.37,379.00,382.00,1000.00,0.00,On,70.83,70.88,89.00,91.00,250.00,0.00,On,72.77,72.80,118.00,143.00,400.00,0.00,On,70.00,70.03,0.00,0.00,700.00,0.00,On,78.00,76.54,201.00,228.00,1000.00,0.00,On,71.40,71.57,223.00,0.00,700.00,0.00,On,74.00,71.32,136.00,154.00,400.00,0.00,On,70.00,70.11,106.00,92.00,800.00,0.00,On,74.00,74.02,0.00,0.00,1050.00,0.00,On,74.00,73.87,193.00,189.00,200.00,0.00,On,70.48,70.42,450.00,450.00,450.00,100.00,On,70.00,72.22,96.00,133.00,1080.00,0.00,On,74.00,74.05,416.00,373.00,1480.00,0.00,On,70.00,69.97,178.00,200.00,620.00,0.00,On,70.00,70.11,0.00,24.00,450.00,0.00,On,70.00,69.80,91.00,81.00,450.00,0.00,On,70.95,70.72,129.00,117.00,400.00,0.00,On,70.88,70.88,992.00,1200.00,0.00,1200.00,0.00,On,72.00,72.81,175.00,100.00,0.00,1200.00,100.00,On,73.86,73.27,802.00,799.00,0.00,1000.00,300.00,On,72.00,72.20,531.00,500.00,0.00,1500.00,500.00,On,72.00,70.34,843.00,839.00,0.00,1500.00,500.00,On,72.00,72.07,540.00,500.00,50.59,1500.00,500.00,On,72.00,70.27,754.00,723.00,0.00,1500.00,500.00,On,72.00,72.07,65.0,72.08,Off,Normal,4329.56,100.00,0.00,61.63,72.26,75.18,0.00,44.42,On,On,33.27,1.69,54.56,On,On,On,33.27,On,28.43,On,On,0.00,On,43.84,CWP-3,On,On,On,Off,Off,On,65.04,Off,Off,On,On,On,94.09,94.98,On,On,Off,Off
2017-04-30 22:44:42.775728,753.734423,Inactive,Active,65.04,272.00,250.00,900.00,250.00,On,73.12,71.46,856.00,900.00,900.00,250.00,On,71.12,71.52,31.00,33.00,200.00,0.00,On,74.00,74.03,34.00,41.00,330.00,0.00,On,73.98,74.02,0.00,0.00,660.00,0.00,On,74.00,72.52,149.00,149.00,330.00,0.00,On,74.00,74.02,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,0.00,420.00,0.00,On,74.00,71.46,0.00,0.00,600.00,0.00,On,74.00,72.67,0.00,0.00,200.00,0.00,On,74.00,72.52,110.00,126.00,350.00,0.00,On,72.83,72.97,311.00,305.00,500.00,300.00,On,74.00,73.88,94.00,93.00,400.00,0.00,On,74.00,74.02,193.00,213.00,1200.00,0.00,On,72.00,72.04,406.00,390.00,750.00,0.00,On,72.00,71.91,0.00,0.00,150.00,0.00,On,75.80,73.87,0.00,0.00,395.00,0.00,On,76.00,74.02,0.00,0.00,250.00,0.00,On,76.03,72.22,116.00,132.00,310.00,0.00,On,70.00,70.10,0.00,0.00,175.00,0.00,On,76.00,72.81,111.00,90.00,1200.00,0.00,On,72.00,71.91,0.00,0.00,1240.00,0.00,On,73.00,72.52,0.00,0.00,225.00,0.00,On,75.00,71.90,87.00,97.00,250.00,0.00,On,71.86,71.91,407.00,350.00,350.00,0.00,On,70.00,70.56,184.00,195.00,475.00,0.00,On,72.59,72.62,145.00,156.00,475.00,0.00,On,74.00,74.02,0.00,0.00,500.00,0.00,On,74.00,72.52,94.00,104.00,350.00,0.00,On,71.12,71.16,134.00,143.00,400.00,0.00,On,70.00,70.11,206.00,219.00,400.00,50.00,On,70.00,70.23,0.00,30.00,275.00,0.00,On,74.00,74.02,0.00,0.00,150.00,0.00,On,72.83,72.52,85.00,89.00,400.00,0.00,On,70.00,70.04,56.00,76.00,250.00,0.00,On,70.88,71.16,0.00,0.00,680.00,0.00,On,74.00,72.72,60.00,66.00,540.00,0.00,On,74.00,74.02,162.00,158.00,550.00,0.00,On,74.00,74.20,0.00,0.00,525.00,0.00,On,74.00,73.44,121.00,99.00,700.00,0.00,On,70.00,69.99,0.00,0.00,800.00,0.00,On,74.00,73.13,189.00,190.00,620.00,0.00,On,74.00,74.15,186.00,180.00,745.00,0.00,On,72.00,72.22,213.00,209.00,235.00,0.00,On,70.00,69.99,328.00,330.00,350.00,0.00,On,70.00,69.98,194.00,173.00,475.00,0.00,On,71.80,71.46,267.00,313.00,1200.00,0.00,On,70.00,70.11,0.00,0.00,700.00,0.00,On,70.00,72.36,0.00,0.00,1080.00,0.00,On,74.00,72.81,0.00,0.00,700.00,0.00,On,72.48,71.55,0.00,0.00,525.00,0.00,On,74.00,72.97,259.00,109.00,1200.00,0.00,On,72.38,72.37,379.00,382.00,1000.00,0.00,On,70.83,70.88,89.00,91.00,250.00,0.00,On,72.77,72.80,118.00,143.00,400.00,0.00,On,70.00,70.03,0.00,0.00,700.00,0.00,On,78.00,76.54,201.00,228.00,1000.00,0.00,On,71.40,71.57,223.00,0.00,700.00,0.00,On,74.00,71.32,143.00,136.00,400.00,0.00,On,70.00,69.97,107.00,60.00,800.00,0.00,On,74.00,73.91,0.00,0.00,1050.00,0.00,On,74.00,73.87,193.00,188.00,200.00,0.00,On,70.48,70.42,452.00,450.00,450.00,100.00,On,70.00,72.22,119.00,134.00,1080.00,0.00,On,74.00,74.05,404.00,372.00,1480.00,0.00,On,70.00,69.97,178.00,200.00,620.00,0.00,On,70.00,70.11,0.00,24.00,450.00,0.00,On,70.00,69.80,91.00,81.00,450.00,0.00,On,70.95,70.72,129.00,117.00,400.00,0.00,On,70.88,70.88,992.00,1200.00,0.00,1200.00,0.00,On,72.00,72.81,175.00,100.00,0.00,1200.00,100.00,On,73.86,73.27,802.00,799.00,0.00,1000.00,300.00,On,72.00,72.20,531.00,500.00,0.00,1500.00,500.00,On,72.00,70.34,843.00,839.00,0.00,1500.00,500.00,On,72.00,72.07,540.00,500.00,50.59,1500.00,500.00,On,72.00,70.27,754.00,723.00,0.00,1500.00,500.00,On,72.00,72.07,65.0,72.08,Off,Normal,4329.56,88.64,0.00,61.51,72.26,75.18,0.00,44.42,On,On,33.27,1.69,54.56,On,On,On,33.27,On,28.43,On,On,0.00,On,43.84,CWP-3,On,On,On,Off,Off,On,65.04,Off,Off,On,On,On,94.09,94.98,On,On,Off,Off
2017-04-30 22:45:37.846485,810.160326,Inactive,Active,64.94,272.00,250.00,900.00,250.00,On,73.12,71.46,856.00,900.00,900.00,250.00,On,71.12,71.52,31.00,33.00,200.00,0.00,On,74.00,74.03,34.00,41.00,330.00,0.00,On,73.98,74.02,0.00,0.00,660.00,0.00,On,74.00,72.52,149.00,149.00,330.00,0.00,On,74.00,74.02,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,0.00,420.00,0.00,On,74.00,71.46,0.00,0.00,600.00,0.00,On,74.00,72.67,0.00,0.00,200.00,0.00,On,74.00,72.52,110.00,126.00,350.00,0.00,On,72.83,72.97,311.00,305.00,500.00,300.00,On,74.00,73.88,94.00,93.00,400.00,0.00,On,74.00,74.02,193.00,213.00,1200.00,0.00,On,72.00,72.04,406.00,390.00,750.00,0.00,On,72.00,71.91,0.00,0.00,150.00,0.00,On,75.80,73.87,0.00,0.00,395.00,0.00,On,76.00,74.02,0.00,0.00,250.00,0.00,On,76.03,72.22,116.00,132.00,310.00,0.00,On,70.00,70.10,0.00,0.00,175.00,0.00,On,76.00,72.81,111.00,90.00,1200.00,0.00,On,72.00,71.91,0.00,0.00,1240.00,0.00,On,73.00,72.52,0.00,0.00,225.00,0.00,On,75.00,71.90,87.00,97.00,250.00,0.00,On,71.86,71.91,412.00,350.00,350.00,0.00,On,70.00,70.56,184.00,206.00,475.00,0.00,On,72.58,72.67,145.00,156.00,475.00,0.00,On,74.00,74.02,0.00,0.00,500.00,0.00,On,74.00,72.52,96.00,104.00,350.00,0.00,On,71.12,71.16,136.00,144.00,400.00,0.00,On,70.00,70.11,205.00,205.00,400.00,50.00,On,70.00,70.11,0.00,30.00,275.00,0.00,On,74.00,74.02,0.00,0.00,150.00,0.00,On,72.83,72.52,85.00,79.00,400.00,0.00,On,70.00,69.97,66.00,58.00,250.00,0.00,On,70.88,70.95,0.00,0.00,680.00,0.00,On,74.00,72.67,60.00,66.00,540.00,0.00,On,74.00,74.02,160.00,187.00,550.00,0.00,On,74.00,74.33,0.00,0.00,525.00,0.00,On,74.00,73.43,121.00,93.00,700.00,0.00,On,70.00,69.97,0.00,0.00,800.00,0.00,On,74.00,73.13,184.00,192.00,620.00,0.00,On,74.00,74.15,175.00,182.00,745.00,0.00,On,72.00,72.21,213.00,208.00,235.00,0.00,On,70.00,69.98,331.00,330.00,350.00,0.00,On,70.00,69.98,191.00,195.00,475.00,0.00,On,71.80,71.62,267.00,277.00,1200.00,0.00,On,70.00,70.02,0.00,0.00,700.00,0.00,On,70.00,72.36,0.00,0.00,1080.00,0.00,On,74.00,72.81,0.00,0.00,700.00,0.00,On,72.48,71.55,0.00,0.00,525.00,0.00,On,74.00,72.97,130.00,203.00,1200.00,0.00,On,72.38,72.59,380.00,383.00,1000.00,0.00,On,70.83,70.88,89.00,92.00,250.00,0.00,On,72.77,72.81,118.00,153.00,400.00,0.00,On,70.00,70.10,47.00,48.00,700.00,0.00,On,78.00,76.83,197.00,248.00,1000.00,0.00,On,71.40,71.62,223.00,0.00,700.00,0.00,On,74.00,71.32,143.00,136.00,400.00,0.00,On,70.00,69.97,107.00,60.00,800.00,0.00,On,74.00,73.91,0.00,0.00,1050.00,0.00,On,74.00,73.87,193.00,188.00,200.00,0.00,On,70.48,70.42,452.00,450.00,450.00,100.00,On,70.00,72.22,119.00,134.00,1080.00,0.00,On,74.00,74.05,404.00,372.00,1480.00,0.00,On,70.00,69.97,178.00,200.00,620.00,0.00,On,70.00,70.11,0.00,24.00,450.00,0.00,On,70.00,69.80,91.00,81.00,450.00,0.00,On,70.95,70.72,129.00,117.00,400.00,0.00,On,70.88,70.88,992.00,1200.00,0.00,1200.00,0.00,On,72.00,72.81,175.00,100.00,0.00,1200.00,100.00,On,73.86,73.27,802.00,799.00,0.00,1000.00,300.00,On,72.00,72.20,531.00,500.00,0.00,1500.00,500.00,On,72.00,70.34,843.00,839.00,0.00,1500.00,500.00,On,72.00,72.07,540.00,500.00,50.59,1500.00,500.00,On,72.00,70.27,754.00,723.00,0.00,1500.00,500.00,On,72.00,72.07,64.9,72.08,Off,Normal,4628.45,89.65,0.00,61.56,72.03,74.95,0.00,44.44,On,On,33.02,1.70,55.19,On,On,On,33.02,On,28.43,On,On,0.00,On,43.84,CWP-3,On,On,On,Off,Off,On,64.94,Off,Off,On,On,On,94.09,94.98,On,On,Off,Off
