Time,Time Delta,fldn_enb,lgt_enb,oa_temp,Rm201A_EST_boxflow,Rm201A_EST_flowsetpoint,Rm201A_EST_maxflow,Rm201A_EST_minflow,Rm201A_EST_occunocc,Rm201A_EST_spacesetpoint,Rm201A_EST_spacetemp,Rm201A_WST_boxflow,Rm201A_WST_flowsetpoint,Rm201A_WST_maxflow,Rm201A_WST_minflow,Rm201A_WST_occunocc,Rm201A_WST_spacesetpoint,Rm201A_WST_spacetemp,Rm202_boxflow,Rm202_flowsetpoint,Rm202_maxflow,Rm202_minflow,Rm202_occunocc,Rm202_spacesetpoint,Rm202_spacetemp,Rm204_boxflow,Rm204_flowsetpoint,Rm204_maxflow,Rm204_minflow,Rm204_occunocc,Rm204_spacesetpoint,Rm204_spacetemp,Rm206_NTH_boxflow,Rm206_NTH_flowsetpoint,Rm206_NTH_maxflow,Rm206_NTH_minflow,Rm206_NTH_occunocc,Rm206_NTH_spacesetpoint,Rm206_NTH_spacetemp,Rm206_STH_boxflow,Rm206_STH_flowsetpoint,Rm206_STH_maxflow,Rm206_STH_minflow,Rm206_STH_occunocc,Rm206_STH_spacesetpoint,Rm206_STH_spacetemp,Rm207A_boxflow,Rm207A_flowsetpoint,Rm207A_maxflow,Rm207A_minflow,Rm207A_occunocc,Rm207A_spacesetpoint,Rm207A_spacetemp,Rm207B_boxflow,Rm207B_flowsetpoint,Rm207B_maxflow,Rm207B_minflow,Rm207B_occunocc,Rm207B_spacesetpoint,Rm207B_spacetemp,Rm207D_EST_boxflow,Rm207D_EST_flowsetpoint,Rm207D_EST_maxflow,Rm207D_EST_minflow,Rm207D_EST_occunocc,Rm207D_EST_spacesetpoint,Rm207D_EST_spacetemp,Rm207D_WST_boxflow,Rm207D_WST_flowsetpoint,Rm207D_WST_maxflow,Rm207D_WST_minflow,Rm207D_WST_occunocc,Rm207D_WST_spacesetpoint,Rm207D_WST_spacetemp,Rm209_boxflow,Rm209_flowsetpoint,Rm209_maxflow,Rm209_minflow,Rm209_occunocc,Rm209_spacesetpoint,Rm209_spacetemp,Rm215_boxflow,Rm215_flowsetpoint,Rm215_maxflow,Rm215_minflow,Rm215_occunocc,Rm215_spacesetpoint,Rm215_spacetemp,Rm302_boxflow,Rm302_flowsetpoint,Rm302_maxflow,Rm302_minflow,Rm302_occunocc,Rm302_spacesetpoint,Rm302_spacetemp,Rm303_boxflow,Rm303_flowsetpoint,Rm303_maxflow,Rm303_minflow,Rm303_occunocc,Rm303_spacesetpoint,Rm303_spacetemp,Rm304_boxflow,Rm304_flowsetpoint,Rm304_maxflow,Rm304_minflow,Rm304_occunocc,Rm304_spacesetpoint,Rm304_spacetemp,Rm305_boxflow,Rm305_flowsetpoint,Rm305_maxflow,Rm305_minflow,Rm305_occunocc,Rm305_spacesetpoint,Rm305_spacetemp,Rm307_boxflow,Rm307_flowsetpoint,Rm307_maxflow,Rm307_minflow,Rm307_occunocc,Rm307_spacesetpoint,Rm307_spacetemp,Rm309_boxflow,Rm309_flowsetpoint,Rm309_maxflow,Rm309_minflow,Rm309_occunocc,Rm309_spacesetpoint,Rm309_spacetemp,Rm311_boxflow,Rm311_flowsetpoint,Rm311_maxflow,Rm311_minflow,Rm311_occunocc,Rm311_spacesetpoint,Rm311_spacetemp,Rm312_boxflow,Rm312_flowsetpoint,Rm312_maxflow,Rm312_minflow,Rm312_occunocc,Rm312_spacesetpoint,Rm312_spacetemp,Rm313_boxflow,Rm313_flowsetpoint,Rm313_maxflow,Rm313_minflow,Rm313_occunocc,Rm313_spacesetpoint,Rm313_spacetemp,Rm314_boxflow,Rm314_flowsetpoint,Rm314_maxflow,Rm314_minflow,Rm314_occunocc,Rm314_spacesetpoint,Rm314_spacetemp,Rm315_boxflow,Rm315_flowsetpoint,Rm315_maxflow,Rm315_minflow,Rm315_occunocc,Rm315_spacesetpoint,Rm315_spacetemp,Rm316_boxflow,Rm316_flowsetpoint,Rm316_maxflow,Rm316_minflow,Rm316_occunocc,Rm316_spacesetpoint,Rm316_spacetemp,Rm319_boxflow,Rm319_flowsetpoint,Rm319_maxflow,Rm319_minflow,Rm319_occunocc,Rm319_spacesetpoint,Rm319_spacetemp,Rm402_boxflow,Rm402_flowsetpoint,Rm402_maxflow,Rm402_minflow,Rm402_occunocc,Rm402_spacesetpoint,Rm402_spacetemp,Rm406_boxflow,Rm406_flowsetpoint,Rm406_maxflow,Rm406_minflow,Rm406_occunocc,Rm406_spacesetpoint,Rm406_spacetemp,Rm408_boxflow,Rm408_flowsetpoint,Rm408_maxflow,Rm408_minflow,Rm408_occunocc,Rm408_spacesetpoint,Rm408_spacetemp,Rm409_boxflow,Rm409_flowsetpoint,Rm409_maxflow,Rm409_minflow,Rm409_occunocc,Rm409_spacesetpoint,Rm409_spacetemp,Rm411_boxflow,Rm411_flowsetpoint,Rm411_maxflow,Rm411_minflow,Rm411_occunocc,Rm411_spacesetpoint,Rm411_spacetemp,Rm412_boxflow,Rm412_flowsetpoint,Rm412_maxflow,Rm412_minflow,Rm412_occunocc,Rm412_spacesetpoint,Rm412_spacetemp,Rm414_boxflow,Rm414_flowsetpoint,Rm414_maxflow,Rm414_minflow,Rm414_occunocc,Rm414_spacesetpoint,Rm414_spacetemp,Rm415_boxflow,Rm415_flowsetpoint,Rm415_maxflow,Rm415_minflow,Rm415_occunocc,Rm415_spacesetpoint,Rm415_spacetemp,Rm417_boxflow,Rm417_flowsetpoint,Rm417_maxflow,Rm417_minflow,Rm417_occunocc,Rm417_spacesetpoint,Rm417_spacetemp,Rm502_boxflow,Rm502_flowsetpoint,Rm502_maxflow,Rm502_minflow,Rm502_occunocc,Rm502_spacesetpoint,Rm502_spacetemp,Rm503_boxflow,Rm503_flowsetpoint,Rm503_maxflow,Rm503_minflow,Rm503_occunocc,Rm503_spacesetpoint,Rm503_spacetemp,Rm504_boxflow,Rm504_flowsetpoint,Rm504_maxflow,Rm504_minflow,Rm504_occunocc,Rm504_spacesetpoint,Rm504_spacetemp,Rm505_boxflow,Rm505_flowsetpoint,Rm505_maxflow,Rm505_minflow,Rm505_occunocc,Rm505_spacesetpoint,Rm505_spacetemp,Rm507_boxflow,Rm507_flowsetpoint,Rm507_maxflow,Rm507_minflow,Rm507_occunocc,Rm507_spacesetpoint,Rm507_spacetemp,Rm510_boxflow,Rm510_flowsetpoint,Rm510_maxflow,Rm510_minflow,Rm510_occunocc,Rm510_spacesetpoint,Rm510_spacetemp,Rm513_boxflow,Rm513_flowsetpoint,Rm513_maxflow,Rm513_minflow,Rm513_occunocc,Rm513_spacesetpoint,Rm513_spacetemp,Rm514_boxflow,Rm514_flowsetpoint,Rm514_maxflow,Rm514_minflow,Rm514_occunocc,Rm514_spacesetpoint,Rm514_spacetemp,Rm515_boxflow,Rm515_flowsetpoint,Rm515_maxflow,Rm515_minflow,Rm515_occunocc,Rm515_spacesetpoint,Rm515_spacetemp,Rm517_boxflow,Rm517_flowsetpoint,Rm517_maxflow,Rm517_minflow,Rm517_occunocc,Rm517_spacesetpoint,Rm517_spacetemp,Rm519_boxflow,Rm519_flowsetpoint,Rm519_maxflow,Rm519_minflow,Rm519_occunocc,Rm519_spacesetpoint,Rm519_spacetemp,Rm602_boxflow,Rm602_flowsetpoint,Rm602_maxflow,Rm602_minflow,Rm602_occunocc,Rm602_spacesetpoint,Rm602_spacetemp,Rm603_boxflow,Rm603_flowsetpoint,Rm603_maxflow,Rm603_minflow,Rm603_occunocc,Rm603_spacesetpoint,Rm603_spacetemp,Rm604_boxflow,Rm604_flowsetpoint,Rm604_maxflow,Rm604_minflow,Rm604_occunocc,Rm604_spacesetpoint,Rm604_spacetemp,Rm605_boxflow,Rm605_flowsetpoint,Rm605_maxflow,Rm605_minflow,Rm605_occunocc,Rm605_spacesetpoint,Rm605_spacetemp,Rm607_boxflow,Rm607_flowsetpoint,Rm607_maxflow,Rm607_minflow,Rm607_occunocc,Rm607_spacesetpoint,Rm607_spacetemp,Rm611_boxflow,Rm611_flowsetpoint,Rm611_maxflow,Rm611_minflow,Rm611_occunocc,Rm611_spacesetpoint,Rm611_spacetemp,Rm613_boxflow,Rm613_flowsetpoint,Rm613_maxflow,Rm613_minflow,Rm613_occunocc,Rm613_spacesetpoint,Rm613_spacetemp,Rm614_boxflow,Rm614_flowsetpoint,Rm614_maxflow,Rm614_minflow,Rm614_occunocc,Rm614_spacesetpoint,Rm614_spacetemp,Rm615_boxflow,Rm615_flowsetpoint,Rm615_maxflow,Rm615_minflow,Rm615_occunocc,Rm615_spacesetpoint,Rm615_spacetemp,Rm617_boxflow,Rm617_flowsetpoint,Rm617_maxflow,Rm617_minflow,Rm617_occunocc,Rm617_spacesetpoint,Rm617_spacetemp,Rm702_boxflow,Rm702_flowsetpoint,Rm702_maxflow,Rm702_minflow,Rm702_occunocc,Rm702_spacesetpoint,Rm702_spacetemp,Rm704_boxflow,Rm704_flowsetpoint,Rm704_maxflow,Rm704_minflow,Rm704_occunocc,Rm704_spacesetpoint,Rm704_spacetemp,Rm707_boxflow,Rm707_flowsetpoint,Rm707_maxflow,Rm707_minflow,Rm707_occunocc,Rm707_spacesetpoint,Rm707_spacetemp,Rm709_boxflow,Rm709_flowsetpoint,Rm709_maxflow,Rm709_minflow,Rm709_occunocc,Rm709_spacesetpoint,Rm709_spacetemp,Rm710_boxflow,Rm710_flowsetpoint,Rm710_maxflow,Rm710_minflow,Rm710_occunocc,Rm710_spacesetpoint,Rm710_spacetemp,Rm711_boxflow,Rm711_flowsetpoint,Rm711_maxflow,Rm711_minflow,Rm711_occunocc,Rm711_spacesetpoint,Rm711_spacetemp,Rm712_boxflow,Rm712_flowsetpoint,Rm712_maxflow,Rm712_minflow,Rm712_occunocc,Rm712_spacesetpoint,Rm712_spacetemp,Rm714_boxflow,Rm714_flowsetpoint,Rm714_maxflow,Rm714_minflow,Rm714_occunocc,Rm714_spacesetpoint,Rm714_spacetemp,Rm802_boxflow,Rm802_flowsetpoint,Rm802_maxflow,Rm802_minflow,Rm802_occunocc,Rm802_spacesetpoint,Rm802_spacetemp,Rm803_boxflow,Rm803_flowsetpoint,Rm803_maxflow,Rm803_minflow,Rm803_occunocc,Rm803_spacesetpoint,Rm803_spacetemp,Rm804_boxflow,Rm804_flowsetpoint,Rm804_maxflow,Rm804_minflow,Rm804_occunocc,Rm804_spacesetpoint,Rm804_spacetemp,Rm805_boxflow,Rm805_flowsetpoint,Rm805_maxflow,Rm805_minflow,Rm805_occunocc,Rm805_spacesetpoint,Rm805_spacetemp,Rm806_boxflow,Rm806_flowsetpoint,Rm806_maxflow,Rm806_minflow,Rm806_occunocc,Rm806_spacesetpoint,Rm806_spacetemp,Rm809_boxflow,Rm809_flowsetpoint,Rm809_maxflow,Rm809_minflow,Rm809_occunocc,Rm809_spacesetpoint,Rm809_spacetemp,Rm404_405_boxflow,Rm404_405_flowsetpoint,Rm404_405_hwvalve,Rm404_405_maxflow,Rm404_405_minflow,Rm404_405_occunocc,Rm404_405_spacesetpoint,Rm404_405_spacetemp,Rm703_boxflow,Rm703_flowsetpoint,Rm703_hwvalve,Rm703_maxflow,Rm703_minflow,Rm703_occunocc,Rm703_spacesetpoint,Rm703_spacetemp,RmF2_BRIDG_boxflow,RmF2_BRIDG_flowsetpoint,RmF2_BRIDG_hwvalve,RmF2_BRIDG_maxflow,RmF2_BRIDG_minflow,RmF2_BRIDG_occunocc,RmF2_BRIDG_spacesetpoint,RmF2_BRIDG_spacetemp,RmF3_BRIDG_boxflow,RmF3_BRIDG_flowsetpoint,RmF3_BRIDG_hwvalve,RmF3_BRIDG_maxflow,RmF3_BRIDG_minflow,RmF3_BRIDG_occunocc,RmF3_BRIDG_spacesetpoint,RmF3_BRIDG_spacetemp,RmF4_BRIDG_boxflow,RmF4_BRIDG_flowsetpoint,RmF4_BRIDG_hwvalve,RmF4_BRIDG_maxflow,RmF4_BRIDG_minflow,RmF4_BRIDG_occunocc,RmF4_BRIDG_spacesetpoint,RmF4_BRIDG_spacetemp,RmF5_BRIDG_boxflow,RmF5_BRIDG_flowsetpoint,RmF5_BRIDG_hwvalve,RmF5_BRIDG_maxflow,RmF5_BRIDG_minflow,RmF5_BRIDG_occunocc,RmF5_BRIDG_spacesetpoint,RmF5_BRIDG_spacetemp,RmF6_BRIDG_boxflow,RmF6_BRIDG_flowsetpoint,RmF6_BRIDG_hwvalve,RmF6_BRIDG_maxflow,RmF6_BRIDG_minflow,RmF6_BRIDG_occunocc,RmF6_BRIDG_spacesetpoint,RmF6_BRIDG_spacetemp,OA_Temp,SpaceTemp,filter,freeze,minoaflow,minoutair,outair,precoolvalve,preheattemp,ratemp,reliefair,returnhumid,rfancmd,rfanopr,rfanvfd,sastatic,satemp,sfancmd,sfandis,sfanopr,sfanvfd,smoke,steamvalve,syscmd,vfdreset,cwrtemp,cwsenable,cwstemp,leadpump,mainchillersignal,pump3cmd,pump3oper,pump4cmd,pump4oper,seqreset,OATemp,entrancelights,instrumentair,mainsteam,toiletexcmd,toiletexopr,hwrtemp,hwstemp,pump1cmd,pump1oper,pump2cmd,pump2oper
2017-04-30 22:46:34.260286,863.184681,Inactive,Active,64.94,272.00,250.00,900.00,250.00,On,73.13,71.60,897.00,885.00,900.00,250.00,On,71.12,71.42,32.00,34.00,200.00,0.00,On,74.00,74.03,35.00,41.00,330.00,0.00,On,73.98,74.02,0.00,0.00,660.00,0.00,On,74.00,72.52,149.00,149.00,330.00,0.00,On,74.00,74.02,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,0.00,420.00,0.00,On,74.00,71.48,0.00,0.00,600.00,0.00,On,74.00,72.67,0.00,0.00,200.00,0.00,On,74.00,72.52,110.00,127.00,350.00,0.00,On,72.83,72.97,308.00,302.00,500.00,300.00,On,74.00,73.84,94.00,94.00,400.00,0.00,On,74.00,74.02,193.00,161.00,1200.00,0.00,On,72.00,71.91,405.00,388.00,750.00,0.00,On,72.00,71.91,0.00,0.00,150.00,0.00,On,75.80,73.87,0.00,0.00,395.00,0.00,On,76.00,74.02,0.00,0.00,250.00,0.00,On,76.03,72.22,116.00,129.00,310.00,0.00,On,70.00,70.06,0.00,0.00,175.00,0.00,On,76.00,72.81,109.00,88.00,1200.00,0.00,On,72.00,71.91,0.00,0.00,1240.00,0.00,On,73.00,72.52,0.00,0.00,225.00,0.00,On,75.00,71.86,87.00,95.00,250.00,0.00,On,71.89,71.91,412.00,350.00,350.00,0.00,On,70.00,70.56,184.00,206.00,475.00,0.00,On,72.58,72.67,145.00,156.00,475.00,0.00,On,74.00,74.02,0.00,0.00,500.00,0.00,On,74.00,72.52,96.00,104.00,350.00,0.00,On,71.12,71.16,136.00,144.00,400.00,0.00,On,70.00,70.11,205.00,205.00,400.00,50.00,On,70.00,70.11,0.00,30.00,275.00,0.00,On,74.00,74.02,0.00,0.00,150.00,0.00,On,72.83,72.52,85.00,79.00,400.00,0.00,On,70.00,69.97,66.00,58.00,250.00,0.00,On,70.88,70.95,0.00,0.00,680.00,0.00,On,74.00,72.67,60.00,66.00,540.00,0.00,On,74.00,74.02,160.00,187.00,550.00,0.00,On,74.00,74.33,0.00,0.00,525.00,0.00,On,74.00,73.43,121.00,93.00,700.00,0.00,On,70.00,69.97,0.00,0.00,800.00,0.00,On,74.00,73.13,184.00,192.00,620.00,0.00,On,74.00,74.15,175.00,182.00,745.00,0.00,On,72.00,72.21,213.00,208.00,235.00,0.00,On,70.00,69.98,331.00,330.00,350.00,0.00,On,70.00,69.98,191.00,195.00,475.00,0.00,On,71.80,71.62,267.00,277.00,1200.00,0.00,On,70.00,70.02,0.00,0.00,700.00,0.00,On,70.00,72.36,0.00,0.00,1080.00,0.00,On,74.00,72.81,0.00,0.00,700.00,0.00,On,72.48,71.55,0.00,0.00,525.00,0.00,On,74.00,72.97,130.00,203.00,1200.00,0.00,On,72.38,72.59,380.00,383.00,1000.00,0.00,On,70.83,70.88,89.00,92.00,250.00,0.00,On,72.77,72.81,118.00,153.00,400.00,0.00,On,70.00,70.10,47.00,48.00,700.00,0.00,On,78.00,76.83,197.00,248.00,1000.00,0.00,On,71.40,71.62,223.00,0.00,700.00,0.00,On,74.00,71.32,143.00,136.00,400.00,0.00,On,70.00,69.97,107.00,60.00,800.00,0.00,On,74.00,73.91,0.00,0.00,1050.00,0.00,On,74.00,73.87,193.00,188.00,200.00,0.00,On,70.48,70.42,452.00,450.00,450.00,100.00,On,70.00,72.22,119.00,134.00,1080.00,0.00,On,74.00,74.05,404.00,372.00,1480.00,0.00,On,70.00,69.97,178.00,200.00,620.00,0.00,On,70.00,70.11,0.00,24.00,450.00,0.00,On,70.00,69.80,85.00,80.00,450.00,0.00,On,70.95,70.72,129.00,117.00,400.00,0.00,On,70.88,70.88,999.00,1200.00,0.00,1200.00,0.00,On,72.00,72.81,127.00,167.00,0.00,1200.00,100.00,On,73.86,73.57,804.00,807.00,0.00,1000.00,300.00,On,72.00,72.22,529.00,500.00,0.00,1500.00,500.00,On,72.00,70.41,844.00,819.00,0.00,1500.00,500.00,On,72.00,72.01,541.00,500.00,50.59,1500.00,500.00,On,72.00,70.19,786.00,706.00,0.00,1500.00,500.00,On,72.00,72.02,64.9,72.08,Off,Normal,3480.13,82.72,0.00,62.96,72.19,75.25,0.00,44.35,On,On,33.65,1.69,55.41,On,On,On,33.65,On,27.35,On,On,0.00,On,43.84,CWP-3,On,On,On,Off,Off,On,64.94,Off,Off,On,On,On,94.30,95.37,On,On,Off,Off
2017-04-30 22:47:27.294957,922.653653,Inactive,Active,65.06,272.00,250.00,900.00,250.00,On,73.13,71.60,897.00,885.00,900.00,250.00,On,71.12,71.42,32.00,34.00,200.00,0.00,On,74.00,74.03,35.00,41.00,330.00,0.00,On,73.98,74.02,0.00,0.00,660.00,0.00,On,74.00,72.52,149.00,149.00,330.00,0.00,On,74.00,74.02,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,0.00,420.00,0.00,On,74.00,71.48,0.00,0.00,600.00,0.00,On,74.00,72.67,0.00,0.00,200.00,0.00,On,74.00,72.52,110.00,127.00,350.00,0.00,On,72.83,72.97,308.00,302.00,500.00,300.00,On,74.00,73.84,94.00,94.00,400.00,0.00,On,74.00,74.02,193.00,161.00,1200.00,0.00,On,72.00,71.91,405.00,388.00,750.00,0.00,On,72.00,71.91,0.00,0.00,150.00,0.00,On,75.80,73.87,0.00,0.00,395.00,0.00,On,76.00,74.02,0.00,0.00,250.00,0.00,On,76.03,72.22,116.00,129.00,310.00,0.00,On,70.00,70.06,0.00,0.00,175.00,0.00,On,76.00,72.81,109.00,88.00,1200.00,0.00,On,72.00,71.91,0.00,0.00,1240.00,0.00,On,73.00,72.52,0.00,0.00,225.00,0.00,On,75.00,71.86,87.00,95.00,250.00,0.00,On,71.89,71.91,412.00,350.00,350.00,0.00,On,70.00,70.56,184.00,206.00,475.00,0.00,On,72.58,72.67,145.00,156.00,475.00,0.00,On,74.00,74.02,0.00,0.00,500.00,0.00,On,74.00,72.52,96.00,104.00,350.00,0.00,On,71.12,71.16,136.00,144.00,400.00,0.00,On,70.00,70.11,205.00,205.00,400.00,50.00,On,70.00,70.11,0.00,30.00,275.00,0.00,On,74.00,74.02,0.00,0.00,150.00,0.00,On,72.83,72.52,85.00,79.00,400.00,0.00,On,70.00,69.97,67.00,77.00,250.00,0.00,On,70.88,71.16,0.00,0.00,680.00,0.00,On,74.00,72.80,60.00,67.00,540.00,0.00,On,74.00,74.02,164.00,135.00,550.00,0.00,On,74.00,74.04,0.00,0.00,525.00,0.00,On,74.00,73.55,119.00,111.00,700.00,0.00,On,70.00,70.05,0.00,0.00,800.00,0.00,On,74.00,73.13,183.00,172.00,620.00,0.00,On,74.00,74.05,167.00,183.00,745.00,0.00,On,72.00,72.20,215.00,219.00,235.00,0.00,On,70.00,70.11,330.00,331.00,350.00,0.00,On,70.00,69.98,189.00,193.00,475.00,0.00,On,71.80,71.62,266.00,270.00,1200.00,0.00,On,70.00,70.00,0.00,0.00,700.00,0.00,On,70.00,72.36,0.00,0.00,1080.00,0.00,On,74.00,72.78,0.00,0.00,700.00,0.00,On,72.48,71.55,0.00,0.00,525.00,0.00,On,74.00,72.97,179.00,122.00,1200.00,0.00,On,72.38,72.38,382.00,384.00,1000.00,0.00,On,70.83,70.88,87.00,92.00,250.00,0.00,On,72.77,72.80,118.00,155.00,400.00,0.00,On,70.00,70.11,0.00,0.00,700.00,0.00,On,78.00,76.52,197.00,252.00,1000.00,0.00,On,71.40,71.62,222.00,0.00,700.00,0.00,On,74.00,71.32,143.00,127.00,400.00,0.00,On,70.00,69.91,334.00,8.00,800.00,0.00,On,74.00,73.73,0.00,0.00,1050.00,0.00,On,74.00,73.87,193.00,188.00,200.00,0.00,On,70.48,70.42,453.00,450.00,450.00,100.00,On,70.00,72.22,133.00,186.00,1080.00,0.00,On,74.00,74.19,395.00,371.00,1480.00,0.00,On,70.00,69.97,177.00,198.00,620.00,0.00,On,70.00,70.09,0.00,26.00,450.00,0.00,On,70.00,69.82,85.00,80.00,450.00,0.00,On,70.95,70.72,129.00,117.00,400.00,0.00,On,70.88,70.88,999.00,1200.00,0.00,1200.00,0.00,On,72.00,72.81,127.00,167.00,0.00,1200.00,100.00,On,73.86,73.57,804.00,807.00,0.00,1000.00,300.00,On,72.00,72.22,529.00,500.00,0.00,1500.00,500.00,On,72.00,70.41,844.00,819.00,0.00,1500.00,500.00,On,72.00,72.01,541.00,500.00,50.59,1500.00,500.00,On,72.00,70.19,786.00,706.00,0.00,1500.00,500.00,On,72.00,72.02,65.1,72.08,Off,Normal,3247.87,94.97,0.00,61.89,71.93,75.20,0.00,44.40,On,On,33.65,1.72,54.94,On,On,On,33.65,On,27.35,On,On,0.00,On,43.84,CWP-3,On,On,On,Off,Off,On,65.06,Off,Off,On,On,On,94.30,95.37,On,On,Off,Off
2017-04-30 22:48:26.754465,970.219608,Inactive,Active,65.06,270.00,250.00,900.00,250.00,On,73.12,71.48,914.00,897.00,900.00,250.00,On,71.12,71.46,32.00,33.00,200.00,0.00,On,74.00,74.02,35.00,42.00,330.00,0.00,On,73.98,74.02,0.00,0.00,660.00,0.00,On,74.00,72.52,149.00,150.00,330.00,0.00,On,74.00,74.02,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,0.00,420.00,0.00,On,74.00,71.59,0.00,0.00,600.00,0.00,On,74.00,72.67,0.00,0.00,200.00,0.00,On,74.00,72.52,121.00,128.00,350.00,0.00,On,72.83,72.97,312.00,303.00,500.00,300.00,On,74.00,73.87,94.00,94.00,400.00,0.00,On,74.00,74.02,193.00,160.00,1200.00,0.00,On,72.00,71.91,405.00,387.00,750.00,0.00,On,72.00,71.91,0.00,0.00,150.00,0.00,On,75.80,73.87,0.00,0.00,395.00,0.00,On,76.00,74.02,0.00,0.00,250.00,0.00,On,76.03,72.22,117.00,119.00,310.00,0.00,On,70.00,69.97,0.00,0.00,175.00,0.00,On,76.00,72.81,109.00,86.00,1200.00,0.00,On,72.00,71.91,0.00,0.00,1240.00,0.00,On,73.00,72.52,0.00,0.00,225.00,0.00,On,75.00,71.84,87.00,95.00,250.00,0.00,On,71.90,71.92,412.00,350.00,350.00,0.00,On,70.00,70.53,203.00,184.00,475.00,0.00,On,72.59,72.53,145.00,156.00,475.00,0.00,On,74.00,74.02,0.00,0.00,500.00,0.00,On,74.00,72.52,97.00,105.00,350.00,0.00,On,71.12,71.16,136.00,142.00,400.00,0.00,On,70.00,70.09,207.00,206.00,400.00,50.00,On,70.00,70.11,0.00,31.00,275.00,0.00,On,74.00,74.02,0.00,0.00,150.00,0.00,On,72.83,72.52,85.00,79.00,400.00,0.00,On,70.00,69.97,67.00,77.00,250.00,0.00,On,70.88,71.16,0.00,0.00,680.00,0.00,On,74.00,72.80,60.00,67.00,540.00,0.00,On,74.00,74.02,164.00,135.00,550.00,0.00,On,74.00,74.04,0.00,0.00,525.00,0.00,On,74.00,73.55,119.00,111.00,700.00,0.00,On,70.00,70.05,0.00,0.00,800.00,0.00,On,74.00,73.13,183.00,172.00,620.00,0.00,On,74.00,74.05,167.00,183.00,745.00,0.00,On,72.00,72.20,215.00,219.00,235.00,0.00,On,70.00,70.11,330.00,331.00,350.00,0.00,On,70.00,69.98,189.00,193.00,475.00,0.00,On,71.80,71.62,266.00,270.00,1200.00,0.00,On,70.00,70.00,0.00,0.00,700.00,0.00,On,70.00,72.36,0.00,0.00,1080.00,0.00,On,74.00,72.78,0.00,0.00,700.00,0.00,On,72.48,71.55,0.00,0.00,525.00,0.00,On,74.00,72.97,179.00,122.00,1200.00,0.00,On,72.38,72.38,382.00,384.00,1000.00,0.00,On,70.83,70.88,87.00,92.00,250.00,0.00,On,72.77,72.80,118.00,155.00,400.00,0.00,On,70.00,70.11,0.00,0.00,700.00,0.00,On,78.00,76.52,197.00,252.00,1000.00,0.00,On,71.40,71.62,222.00,0.00,700.00,0.00,On,74.00,71.32,143.00,127.00,400.00,0.00,On,70.00,69.91,334.00,8.00,800.00,0.00,On,74.00,73.73,0.00,0.00,1050.00,0.00,On,74.00,73.87,193.00,188.00,200.00,0.00,On,70.48,70.42,453.00,450.00,450.00,100.00,On,70.00,72.22,133.00,186.00,1080.00,0.00,On,74.00,74.19,395.00,371.00,1480.00,0.00,On,70.00,69.97,177.00,198.00,620.00,0.00,On,70.00,70.09,0.00,26.00,450.00,0.00,On,70.00,69.82,85.00,80.00,450.00,0.00,On,70.95,70.72,129.00,117.00,400.00,0.00,On,70.88,70.88,999.00,1200.00,0.00,1200.00,0.00,On,72.00,72.81,0.00,215.00,0.00,1200.00,100.00,On,73.86,73.71,804.00,807.00,0.00,1000.00,300.00,On,72.00,72.22,529.00,500.00,0.00,1500.00,500.00,On,72.00,70.41,844.00,819.00,0.00,1500.00,500.00,On,72.00,72.01,541.00,500.00,50.59,1500.00,500.00,On,72.00,70.19,786.00,706.00,0.00,1500.00,500.00,On,72.00,72.02,65.1,72.08,Off,Normal,3882.28,98.93,0.00,63.05,71.74,75.49,0.00,44.44,On,On,33.38,1.69,55.39,On,On,On,33.38,On,27.20,On,On,0.00,On,43.84,CWP-3,On,On,On,Off,Off,On,65.06,Off,Off,On,On,On,94.45,95.37,On,On,Off,Off
2017-04-30 22:49:14.326995,1024.714494,Inactive,Active,65.06,270.00,250.00,900.00,250.00,On,73.12,71.48,914.00,897.00,900.00,250.00,On,71.12,71.46,32.00,33.00,200.00,0.00,On,74.00,74.02,35.00,42.00,330.00,0.00,On,73.98,74.02,0.00,0.00,660.00,0.00,On,74.00,72.52,149.00,150.00,330.00,0.00,On,74.00,74.02,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,0.00,420.00,0.00,On,74.00,71.59,0.00,0.00,600.00,0.00,On,74.00,72.67,0.00,0.00,200.00,0.00,On,74.00,72.52,121.00,128.00,350.00,0.00,On,72.83,72.97,312.00,303.00,500.00,300.00,On,74.00,73.87,94.00,94.00,400.00,0.00,On,74.00,74.02,193.00,160.00,1200.00,0.00,On,72.00,71.91,405.00,387.00,750.00,0.00,On,72.00,71.91,0.00,0.00,150.00,0.00,On,75.80,73.87,0.00,0.00,395.00,0.00,On,76.00,74.02,0.00,0.00,250.00,0.00,On,76.03,72.22,117.00,119.00,310.00,0.00,On,70.00,69.97,0.00,0.00,175.00,0.00,On,76.00,72.81,109.00,86.00,1200.00,0.00,On,72.00,71.91,0.00,0.00,1240.00,0.00,On,73.00,72.52,0.00,0.00,225.00,0.00,On,75.00,71.84,87.00,95.00,250.00,0.00,On,71.90,71.92,412.00,350.00,350.00,0.00,On,70.00,70.53,203.00,184.00,475.00,0.00,On,72.59,72.53,145.00,156.00,475.00,0.00,On,74.00,74.02,0.00,0.00,500.00,0.00,On,74.00,72.52,97.00,105.00,350.00,0.00,On,71.12,71.16,136.00,142.00,400.00,0.00,On,70.00,70.09,207.00,206.00,400.00,50.00,On,70.00,70.11,0.00,31.00,275.00,0.00,On,74.00,74.02,0.00,0.00,150.00,0.00,On,72.83,72.52,85.00,79.00,400.00,0.00,On,70.00,69.97,67.00,77.00,250.00,0.00,On,70.88,71.16,0.00,0.00,680.00,0.00,On,74.00,72.80,60.00,67.00,540.00,0.00,On,74.00,74.02,164.00,135.00,550.00,0.00,On,74.00,74.04,0.00,0.00,525.00,0.00,On,74.00,73.55,119.00,111.00,700.00,0.00,On,70.00,70.05,0.00,0.00,800.00,0.00,On,74.00,73.13,183.00,172.00,620.00,0.00,On,74.00,74.05,167.00,183.00,745.00,0.00,On,72.00,72.20,215.00,219.00,235.00,0.00,On,70.00,70.11,330.00,331.00,350.00,0.00,On,70.00,69.98,189.00,193.00,475.00,0.00,On,71.80,71.62,266.00,270.00,1200.00,0.00,On,70.00,70.00,0.00,0.00,700.00,0.00,On,70.00,72.36,0.00,0.00,1080.00,0.00,On,74.00,72.81,0.00,0.00,700.00,0.00,On,72.48,71.55,0.00,0.00,525.00,0.00,On,74.00,72.97,123.00,84.00,1200.00,0.00,On,72.38,72.29,383.00,385.00,1000.00,0.00,On,70.83,70.88,88.00,94.00,250.00,0.00,On,72.77,72.83,118.00,156.00,400.00,0.00,On,70.00,70.11,0.00,73.00,700.00,0.00,On,78.00,76.98,191.00,255.00,1000.00,0.00,On,71.40,71.62,222.00,0.00,700.00,0.00,On,74.00,71.32,145.00,130.00,400.00,0.00,On,70.00,69.94,0.00,42.00,800.00,0.00,On,74.00,73.87,0.00,0.00,1050.00,0.00,On,74.00,73.87,193.00,188.00,200.00,0.00,On,70.48,70.42,453.00,450.00,450.00,100.00,On,70.00,72.22,178.00,138.00,1080.00,0.00,On,74.00,74.05,387.00,370.00,1480.00,0.00,On,70.00,69.97,197.00,200.00,620.00,0.00,On,70.00,70.10,0.00,25.00,450.00,0.00,On,70.00,69.82,82.00,77.00,450.00,0.00,On,70.95,70.72,129.00,117.00,400.00,0.00,On,70.88,70.88,1000.00,1200.00,0.00,1200.00,0.00,On,72.00,72.81,0.00,215.00,0.00,1200.00,100.00,On,73.86,73.71,815.00,843.00,0.00,1000.00,300.00,On,72.00,72.35,529.00,500.00,0.00,1500.00,500.00,On,72.00,70.36,786.00,793.00,0.00,1500.00,500.00,On,72.00,71.93,545.00,500.00,50.59,1500.00,500.00,On,72.00,70.11,646.00,688.00,0.00,1500.00,500.00,On,72.00,71.97,65.1,72.08,Off,Normal,5935.75,92.24,0.00,62.72,72.08,74.81,0.00,44.37,On,On,33.57,1.70,55.28,On,On,On,33.57,On,27.20,On,On,0.00,On,43.84,CWP-3,On,On,On,Off,Off,On,65.06,Off,Off,On,On,On,94.45,95.37,On,On,Off,Off
2017-04-30 22:50:08.823077,1050.113241,Inactive,Active,65.06,270.00,250.00,900.00,250.00,On,73.12,71.48,914.00,897.00,900.00,250.00,On,71.12,71.46,32.00,33.00,200.00,0.00,On,74.00,74.02,35.00,42.00,330.00,0.00,On,73.98,74.02,0.00,0.00,660.00,0.00,On,74.00,72.52,149.00,150.00,330.00,0.00,On,74.00,74.02,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,0.00,420.00,0.00,On,74.00,71.59,0.00,0.00,600.00,0.00,On,74.00,72.67,0.00,0.00,200.00,0.00,On,74.00,72.52,122.00,129.00,350.00,0.00,On,72.83,72.97,310.00,304.00,500.00,300.00,On,74.00,73.88,94.00,94.00,400.00,0.00,On,74.00,74.02,193.00,158.00,1200.00,0.00,On,72.00,71.91,405.00,384.00,750.00,0.00,On,72.00,71.91,0.00,0.00,150.00,0.00,On,75.80,73.87,0.00,0.00,395.00,0.00,On,76.00,74.02,0.00,0.00,250.00,0.00,On,76.03,72.22,117.00,134.00,310.00,0.00,On,70.00,70.11,0.00,0.00,175.00,0.00,On,76.00,72.81,115.00,83.00,1200.00,0.00,On,72.00,71.91,0.00,0.00,1240.00,0.00,On,73.00,72.52,0.00,0.00,225.00,0.00,On,75.00,71.87,114.00,108.00,250.00,0.00,On,71.90,72.07,409.00,350.00,350.00,0.00,On,70.00,70.56,191.00,188.00,475.00,0.00,On,72.56,72.54,145.00,157.00,475.00,0.00,On,74.00,74.02,0.00,0.00,500.00,0.00,On,74.00,72.52,97.00,91.00,350.00,0.00,On,71.12,71.05,136.00,146.00,400.00,0.00,On,70.00,70.11,206.00,208.00,400.00,50.00,On,70.00,70.12,0.00,31.00,275.00,0.00,On,74.00,74.02,0.00,0.00,150.00,0.00,On,72.83,72.55,85.00,81.00,400.00,0.00,On,70.00,69.98,67.00,73.00,250.00,0.00,On,70.88,71.11,0.00,0.00,680.00,0.00,On,74.00,72.81,60.00,68.00,540.00,0.00,On,74.00,74.03,161.00,169.00,550.00,0.00,On,74.00,74.22,0.00,0.00,525.00,0.00,On,74.00,73.53,121.00,127.00,700.00,0.00,On,70.00,70.11,0.00,0.00,800.00,0.00,On,74.00,73.13,184.00,201.00,620.00,0.00,On,74.00,74.18,151.00,153.00,745.00,0.00,On,72.00,72.07,213.00,197.00,235.00,0.00,On,70.00,69.83,332.00,330.00,350.00,0.00,On,70.00,69.98,190.00,192.00,475.00,0.00,On,71.80,71.63,266.00,307.00,1200.00,0.00,On,70.00,70.09,0.00,0.00,700.00,0.00,On,70.00,72.36,0.00,0.00,1080.00,0.00,On,74.00,72.81,0.00,0.00,700.00,0.00,On,72.48,71.55,0.00,0.00,525.00,0.00,On,74.00,72.97,123.00,84.00,1200.00,0.00,On,72.38,72.29,383.00,385.00,1000.00,0.00,On,70.83,70.88,88.00,94.00,250.00,0.00,On,72.77,72.83,118.00,156.00,400.00,0.00,On,70.00,70.11,0.00,73.00,700.00,0.00,On,78.00,76.98,191.00,255.00,1000.00,0.00,On,71.40,71.62,222.00,0.00,700.00,0.00,On,74.00,71.32,145.00,130.00,400.00,0.00,On,70.00,69.94,0.00,42.00,800.00,0.00,On,74.00,73.87,0.00,0.00,1050.00,0.00,On,74.00,73.87,193.00,188.00,200.00,0.00,On,70.48,70.42,453.00,450.00,450.00,100.00,On,70.00,72.22,178.00,138.00,1080.00,0.00,On,74.00,74.05,387.00,370.00,1480.00,0.00,On,70.00,69.97,197.00,200.00,620.00,0.00,On,70.00,70.10,0.00,25.00,450.00,0.00,On,70.00,69.82,82.00,77.00,450.00,0.00,On,70.95,70.72,129.00,117.00,400.00,0.00,On,70.88,70.88,1000.00,1200.00,0.00,1200.00,0.00,On,72.00,72.81,0.00,215.00,0.00,1200.00,100.00,On,73.86,73.71,815.00,843.00,0.00,1000.00,300.00,On,72.00,72.35,529.00,500.00,0.00,1500.00,500.00,On,72.00,70.36,786.00,793.00,0.00,1500.00,500.00,On,72.00,71.93,545.00,500.00,50.59,1500.00,500.00,On,72.00,70.11,646.00,688.00,0.00,1500.00,500.00,On,72.00,71.97,65.1,72.08,Off,Normal,5219.93,83.78,0.00,62.31,71.94,74.69,0.00,44.41,On,On,33.07,1.70,55.06,On,On,On,33.07,On,27.20,On,On,0.00,On,43.84,CWP-3,On,On,On,Off,Off,On,65.06,Off,Off,On,On,On,94.45,95.37,On,On,Off,Off
2017-04-30 22:50:34.220020,1103.206936,Inactive,Active,65.06,272.00,250.00,900.00,250.00,On,73.12,71.62,904.00,896.00,900.00,250.00,On,71.12,71.44,32.00,33.00,200.00,0.00,On,74.00,74.02,34.00,42.00,330.00,0.00,On,73.98,74.02,0.00,0.00,660.00,0.00,On,74.00,72.52,149.00,150.00,330.00,0.00,On,74.00,74.02,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,0.00,420.00,0.00,On,74.00,71.62,0.00,0.00,600.00,0.00,On,74.00,72.67,0.00,0.00,200.00,0.00,On,74.00,72.52,122.00,129.00,350.00,0.00,On,72.83,72.97,310.00,304.00,500.00,300.00,On,74.00,73.88,94.00,94.00,400.00,0.00,On,74.00,74.02,193.00,158.00,1200.00,0.00,On,72.00,71.91,405.00,384.00,750.00,0.00,On,72.00,71.91,0.00,0.00,150.00,0.00,On,75.80,73.87,0.00,0.00,395.00,0.00,On,76.00,74.02,0.00,0.00,250.00,0.00,On,76.03,72.22,117.00,134.00,310.00,0.00,On,70.00,70.11,0.00,0.00,175.00,0.00,On,76.00,72.81,115.00,83.00,1200.00,0.00,On,72.00,71.91,0.00,0.00,1240.00,0.00,On,73.00,72.52,0.00,0.00,225.00,0.00,On,75.00,71.87,114.00,108.00,250.00,0.00,On,71.90,72.07,409.00,350.00,350.00,0.00,On,70.00,70.56,191.00,188.00,475.00,0.00,On,72.56,72.54,145.00,157.00,475.00,0.00,On,74.00,74.02,0.00,0.00,500.00,0.00,On,74.00,72.52,97.00,91.00,350.00,0.00,On,71.12,71.05,136.00,146.00,400.00,0.00,On,70.00,70.11,206.00,208.00,400.00,50.00,On,70.00,70.12,0.00,31.00,275.00,0.00,On,74.00,74.02,0.00,0.00,150.00,0.00,On,72.83,72.55,85.00,81.00,400.00,0.00,On,70.00,69.98,67.00,73.00,250.00,0.00,On,70.88,71.11,0.00,0.00,680.00,0.00,On,74.00,72.81,60.00,68.00,540.00,0.00,On,74.00,74.03,161.00,169.00,550.00,0.00,On,74.00,74.22,0.00,0.00,525.00,0.00,On,74.00,73.53,121.00,127.00,700.00,0.00,On,70.00,70.11,0.00,0.00,800.00,0.00,On,74.00,73.13,184.00,201.00,620.00,0.00,On,74.00,74.18,151.00,153.00,745.00,0.00,On,72.00,72.07,213.00,197.00,235.00,0.00,On,70.00,69.83,332.00,330.00,350.00,0.00,On,70.00,69.98,190.00,192.00,475.00,0.00,On,71.80,71.63,266.00,307.00,1200.00,0.00,On,70.00,70.09,0.00,0.00,700.00,0.00,On,70.00,72.36,0.00,0.00,1080.00,0.00,On,74.00,72.81,0.00,0.00,700.00,0.00,On,72.48,71.55,0.00,0.00,525.00,0.00,On,74.00,72.97,123.00,84.00,1200.00,0.00,On,72.38,72.29,383.00,385.00,1000.00,0.00,On,70.83,70.88,88.00,94.00,250.00,0.00,On,72.77,72.83,118.00,156.00,400.00,0.00,On,70.00,70.11,0.00,73.00,700.00,0.00,On,78.00,76.98,191.00,255.00,1000.00,0.00,On,71.40,71.62,222.00,0.00,700.00,0.00,On,74.00,71.32,145.00,130.00,400.00,0.00,On,70.00,69.94,0.00,42.00,800.00,0.00,On,74.00,73.87,0.00,0.00,1050.00,0.00,On,74.00,73.87,193.00,188.00,200.00,0.00,On,70.48,70.42,453.00,450.00,450.00,100.00,On,70.00,72.22,178.00,138.00,1080.00,0.00,On,74.00,74.05,387.00,370.00,1480.00,0.00,On,70.00,69.97,197.00,200.00,620.00,0.00,On,70.00,70.10,0.00,25.00,450.00,0.00,On,70.00,69.82,82.00,77.00,450.00,0.00,On,70.95,70.72,129.00,117.00,400.00,0.00,On,70.88,70.88,986.00,1200.00,0.00,1200.00,0.00,On,72.00,72.81,146.00,214.00,0.00,1200.00,100.00,On,73.86,73.72,815.00,843.00,0.00,1000.00,300.00,On,72.00,72.35,529.00,500.00,0.00,1500.00,500.00,On,72.00,70.36,786.00,793.00,0.00,1500.00,500.00,On,72.00,71.93,545.00,500.00,50.59,1500.00,500.00,On,72.00,70.11,646.00,688.00,0.00,1500.00,500.00,On,72.00,71.97,65.1,72.09,Off,Normal,3036.99,100.00,0.00,62.58,72.19,74.74,0.00,44.43,On,On,33.08,1.70,54.93,On,On,On,33.08,On,26.97,On,On,0.00,On,44.22,CWP-3,On,On,On,Off,Off,On,65.06,Off,Off,On,On,On,94.48,95.37,On,On,Off,Off
2017-04-30 22:51:27.307544,1153.658801,Inactive,Active,65.06,272.00,250.00,900.00,250.00,On,73.12,71.62,904.00,896.00,900.00,250.00,On,71.12,71.44,32.00,33.00,200.00,0.00,On,74.00,74.02,34.00,42.00,330.00,0.00,On,73.98,74.02,0.00,0.00,660.00,0.00,On,74.00,72.52,149.00,150.00,330.00,0.00,On,74.00,74.02,0.00,0.00,630.00,0.00,On,74.00,72.22,0.00,0.00,420.00,0.00,On,74.00,71.62,0.00,0.00,600.00,0.00,On,74.00,72.67,0.00,0.00,200.00,0.00,On,74.00,72.52,122.00,129.00,350.00,0.00,On,72.83,72.97,310.00,304.00,500.00,300.00,On,74.00,73.88,94.00,94.00,400.00,0.00,On,74.00,74.02,193.00,158.00,1200.00,0.00,On,72.00,71.91,405.00,384.00,750.00,0.00,On,72.00,71.91,0.00,0.00,150.00,0.00,On,75.80,73.87,0.00,0.00,395.00,0.00,On,76.00,74.02,0.00,0.00,250.00,0.00,On,76.03,72.22,117.00,134.00,310.00,0.00,On,70.00,70.11,0.00,0.00,175.00,0.00,On,76.00,72.81,115.00,83.00,1200.00,0.00,On,72.00,71.91,0.00,0.00,1240.00,0.00,On,73.00,72.52,0.00,0.00,225.00,0.00,On,75.00,71.87,114.00,108.00,250.00,0.00,On,71.90,72.07,409.00,350.00,350.00,0.00,On,70.00,70.56,191.00,188.00,475.00,0.00,On,72.56,72.54,145.00,157.00,475.00,0.00,On,74.00,74.02,0.00,0.00,500.00,0.00,On,74.00,72.52,97.00,91.00,350.00,0.00,On,71.12,71.05,136.00,146.00,400.00,0.00,On,70.00,70.11,206.00,208.00,400.00,50.00,On,70.00,70.12,0.00,31.00,275.00,0.00,On,74.00,74.02,0.00,0.00,150.00,0.00,On,72.83,72.55,85.00,81.00,400.00,0.00,On,70.00,69.98,67.00,73.00,250.00,0.00,On,70.88,71.11,0.00,0.00,680.00,0.00,On,74.00,72.81,60.00,68.00,540.00,0.00,On,74.00,74.03,161.00,169.00,550.00,0.00,On,74.00,74.22,0.00,0.00,525.00,0.00,On,74.00,73.53,121.00,127.00,700.00,0.00,On,70.00,70.11,0.00,0.00,800.00,0.00,On,74.00,73.13,185.00,170.00,620.00,0.00,On,74.00,74.02,145.00,154.00,745.00,0.00,On,72.00,72.07,195.00,208.00,235.00,0.00,On,70.00,69.98,331.00,339.00,350.00,0.00,On,70.00,70.05,190.00,207.00,475.00,0.00,On,71.80,71.73,266.00,263.00,1200.00,0.00,On,70.00,69.98,0.00,0.00,700.00,0.00,On,70.00,72.36,0.00,0.00,1080.00,0.00,On,74.00,72.80,0.00,0.00,700.00,0.00,On,72.48,71.55,0.00,0.00,525.00,0.00,On,74.00,72.97,74.00,52.00,1200.00,0.00,On,72.38,72.22,383.00,386.00,1000.00,0.00,On,70.83,70.88,89.00,93.00,250.00,0.00,On,72.77,72.81,118.00,142.00,400.00,0.00,On,70.00,70.00,0.00,51.00,700.00,0.00,On,78.00,76.95,203.00,260.00,1000.00,0.00,On,71.40,71.62,223.00,0.00,700.00,0.00,On,74.00,71.32,114.00,123.00,400.00,0.00,On,70.00,69.89,0.00,53.00,800.00,0.00,On,74.00,73.91,0.00,0.00,1050.00,0.00,On,74.00,73.87,193.00,187.00,200.00,0.00,On,70.48,70.42,452.00,450.00,450.00,100.00,On,70.00,72.21,168.00,141.00,1080.00,0.00,On,74.00,74.05,375.00,369.00,1480.00,0.00,On,70.00,69.97,198.00,203.00,620.00,0.00,On,70.00,70.11,0.00,46.00,450.00,0.00,On,70.00,69.97,82.00,80.00,450.00,0.00,On,70.95,70.75,129.00,117.00,400.00,0.00,On,70.88,70.88,986.00,1200.00,0.00,1200.00,0.00,On,72.00,72.81,146.00,214.00,0.00,1200.00,100.00,On,73.86,73.72,802.00,816.00,0.00,1000.00,300.00,On,72.00,72.22,531.00,500.00,0.00,1500.00,500.00,On,72.00,70.40,789.00,834.00,0.00,1500.00,500.00,On,72.00,72.05,541.00,500.00,50.59,1500.00,500.00,On,72.00,70.11,732.00,723.00,0.00,1500.00,500.00,On,72.00,72.07,65.1,72.09,Off,Normal,3918.90,90.77,0.00,64.97,72.00,74.47,0.00,44.52,On,On,33.28,1.70,56.53,On,On,On,33.28,On,26.97,On,On,0.00,On,44.22,CWP-3,On,On,On,Off,Off,On,65.06,Off,Off,On,On,On,94.48,95.37,On,On,Off,Off
